time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004563834809232,287.51202392578125,294.1499938964844,286.7592163085937,284.20556640625,288.9612121582031,287.15673828125,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0902644842863082,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.136429434875026e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58013916015625,0.0,0.0,9.621110802982002e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794982910156,0.0,0.0,9.62109916144982e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004563834809232,287.51202392578125,294.1499938964844,286.7592163085937,284.20556640625,288.9612121582031,287.15673828125,286.9271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144103623926,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0902644842863082,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0004559486696962,287.5060119628906,294.1499938964844,286.70074462890625,284.1709289550781,288.9226989746094,287.118896484375,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606002428764e-09,0.000972626497969,-0.0060299318283796,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1299339383840561,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.127724479185416e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,0.0004559486696962,287.5060119628906,294.1499938964844,286.70074462890625,284.1709289550781,288.9226989746094,287.118896484375,286.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663606002428764e-09,0.000972626497969,-0.0060299318283796,0.0,0.0,0.0,-0.0061332769691944,60.0,-0.1299339383840561,-0.0,-6.449912604011844e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.000455550616607,287.50006103515625,294.1499938964844,286.6407165527344,284.1370849609375,288.88385009765625,287.08111572265625,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564202628008161e-09,0.000971776433289,-0.0057694618590176,0.0,0.0,0.0,-0.0060839978978037,60.0,-0.1704205870628357,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,9.119755850406364e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,9.603552462067456e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697631835937,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.603540820535272e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.000455550616607,287.50006103515625,294.1499938964844,286.6407165527344,284.1370849609375,288.88385009765625,287.08111572265625,286.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.564202628008161e-09,0.000971776433289,-0.0057694618590176,0.0,0.0,0.0,-0.0060839978978037,60.0,-0.1704205870628357,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,9.11606039153412e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.59966127993539e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672607421875,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.599649638403208e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0004553660110104,287.4971008300781,294.1499938964844,286.610107421875,284.1204528808594,288.8642883300781,287.0622253417969,286.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.5181032814458604e-09,0.0009713821928016,-0.0056486660614609,0.0,0.0,0.0,-0.0060611446388065,60.0,-0.1910207420587539,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.595970914233476e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,7.087558333296329e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.564453125,0.0,0.0,9.595959272701292e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0004551909514702,287.494140625,294.1499938964844,286.5790405273437,284.1040344238281,288.8446350097656,287.0433044433594,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.4743858073605907e-09,0.0009710083249956,-0.0055341110564768,0.0,0.0,0.0,-0.0060394718311727,60.0,-0.2118503898382187,-0.0,-6.428467003161131e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,9.10615926841274e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.589223191142082e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0004548714496195,287.48828125,294.1499938964844,286.5155029296875,284.0718688964844,288.8051147460937,287.0053100585937,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.39458097794909e-09,0.000970325898379,-0.0053249946795403,0.0,0.0,0.0,-0.0059999087825417,60.0,-0.2542588114738464,-0.0,-6.419433162818677e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596008300781,0.0,0.0,9.10615926841274e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.589234832674264e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.08258303347975e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.589223191142082e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0004548714496195,287.48828125,294.1499938964844,286.5155029296875,284.0718688964844,288.8051147460937,287.0053100585937,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282848931,2.39458097794909e-09,0.000970325898379,-0.0053249946795403,0.0,0.0,0.0,-0.0059999087825417,60.0,-0.2542588114738464,-0.0,-6.419433162818677e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.10051676328294e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.58329255809076e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,7.078194175846875e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.58328164415434e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0004545896081253,287.48248291015625,294.1499938964844,286.45001220703125,284.0406494140625,288.76513671875,286.9669494628906,286.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.3241706337273627e-09,0.0009697237401269,-0.0051404940895736,0.0,0.0,0.0,-0.0059650032781064,60.0,-0.2978577613830566,-0.0,-6.411467978750808e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.10051676328294e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.58329255809076e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,7.078194175846875e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.58328164415434e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0004545896081253,287.48248291015625,294.1499938964844,286.45001220703125,284.0406494140625,288.76513671875,286.9669494628906,286.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260684333,2.3241706337273627e-09,0.0009697237401269,-0.0051404940895736,0.0,0.0,0.0,-0.0059650032781064,60.0,-0.2978577613830566,-0.0,-6.411467978750808e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.094695997191592e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.073666347423568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0004542988026514,287.4767150878906,294.1499938964844,286.3788146972656,284.008544921875,288.7247314453125,286.9281005859375,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049344837,2.251534070296657e-09,0.0009691026643849,-0.0049501592293381,0.0,0.0,0.0,-0.0059289941564202,60.0,-0.3437457084655761,-0.0,-6.403256236353627e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.094695997191592e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.577162563800812e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,7.073666347423568e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54962158203125,0.0,0.0,9.57715164986439e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,0.0004542988026514,287.4767150878906,294.1499938964844,286.3788146972656,284.008544921875,288.7247314453125,286.9281005859375,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691049344837,2.251534070296657e-09,0.0009691026643849,-0.0049501592293381,0.0,0.0,0.0,-0.0059289941564202,60.0,-0.3437457084655761,-0.0,-6.403256236353627e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.088003571378068e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.570115798851476e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,7.068461127346382e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.570104884915054e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0004539645451586,287.47100830078125,294.1499938964844,286.2987670898437,283.973876953125,288.6836853027344,286.8886413574219,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390959315,2.1680524042722027e-09,0.0009683888056315,-0.0047314064577221,0.0,0.0,0.0,-0.0058876085095107,60.0,-0.3945417106151581,-0.0,-6.393825202621883e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448608398437,0.0,0.0,9.088003571378068e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.570115798851476e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,7.068461127346382e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.570104884915054e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,0.0004539645451586,287.47100830078125,294.1499938964844,286.2987670898437,283.973876953125,288.6836853027344,286.8886413574219,286.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390959315,2.1680524042722027e-09,0.0009683888056315,-0.0047314064577221,0.0,0.0,0.0,-0.0058876085095107,60.0,-0.3945417106151581,-0.0,-6.393825202621883e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,9.084658813662828e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,9.566593507770448e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,7.065859972499311e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,9.566582593834028e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,0.000453797460068,287.4681701660156,294.1499938964844,286.255615234375,283.95556640625,288.66290283203125,286.86865234375,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680340881459,2.1263284466499503e-09,0.0009680319926701,-0.0046220733784139,0.0,0.0,0.0,-0.0058669238351285,60.0,-0.4219600558280945,-0.0,-6.389113593741058e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.081511234398933e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,9.563277853885666e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,7.063410885166377e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.563267667545006e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.000453640212072,287.46533203125,294.1499938964844,286.21051025390625,283.9366455078125,288.64190673828125,286.84844970703125,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676981717348,2.087051420573971e-09,0.000967696076259,-0.0045191524550318,0.0,0.0,0.0,-0.0058474522083997,60.0,-0.4505576491355896,-0.0,-6.384680517612651e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.076690184883772e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.55820141825825e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,7.059661584207788e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.558190504321828e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.0004533994069788,287.4597473144531,294.1499938964844,286.11474609375,283.8970031738281,288.599365234375,286.80718994140625,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671835578046,2.02688332784362e-09,0.0009671815205365,-0.0043614893220365,0.0,0.0,0.0,-0.0058176242746412,60.0,-0.511473536491394,-0.0,-6.377891992315199e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53515625,0.0,0.0,9.076690184883772e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.55820141825825e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53533935546875,0.0,0.0,7.059661584207788e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.558190504321828e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,0.0004533994069788,287.4597473144531,294.1499938964844,286.11474609375,283.8970031738281,288.599365234375,286.80718994140625,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671835578046,2.02688332784362e-09,0.0009671815205365,-0.0043614893220365,0.0,0.0,0.0,-0.0058176242746412,60.0,-0.511473536491394,-0.0,-6.377891992315199e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.075053822016343e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,9.55647774389945e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,7.058388291625306e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.55646755755879e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,0.0004533176543191,287.45416259765625,294.1499938964844,286.0120849609375,283.8550109863281,288.5557556152344,286.763427734375,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670081781223,2.0063934957903484e-09,0.0009670061990618,-0.004307797178626,0.0,0.0,0.0,-0.0058074658736586,60.0,-0.5776811242103577,-0.0,-6.375581307338507e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.075053822016343e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,9.55647774389945e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5305480957031,0.0,0.0,7.058388291625306e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.55646755755879e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,0.0004533176543191,287.45416259765625,294.1499938964844,286.0120849609375,283.8550109863281,288.5557556152344,286.763427734375,286.9397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670081781223,2.0063934957903484e-09,0.0009670061990618,-0.004307797178626,0.0,0.0,0.0,-0.0058074658736586,60.0,-0.5776811242103577,-0.0,-6.375581307338507e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.07753565115854e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.559091995470226e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,7.060318603180349e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.559081081533805e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0004534416366368,287.4486694335937,294.1499938964844,285.9032287597656,283.81072998046875,288.5110778808594,286.7155456542969,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.0372197262474856e-09,0.0009672696469351,-0.0043885745108127,0.0,0.0,0.0,-0.0058227470144629,60.0,-0.6482034921646118,-0.0,-6.379057992944581e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,9.07753565115854e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.559091995470226e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,7.060318603180349e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,9.559081081533805e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,0.0004534416366368,287.4486694335937,294.1499938964844,285.9032287597656,283.81072998046875,288.5110778808594,286.7155456542969,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672716842032,2.0372197262474856e-09,0.0009672696469351,-0.0043885745108127,0.0,0.0,0.0,-0.0058227470144629,60.0,-0.6482034921646118,-0.0,-6.379057992944581e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.084323392016812e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.566239168634638e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.0655980380252e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.566228982293978e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0004537806962616,287.4432067871094,294.1499938964844,285.7888488769531,283.76434326171875,288.4652099609375,286.6613464355469,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939830675,2.1216921552991153e-09,0.0009679918875917,-0.0046099256724119,0.0,0.0,0.0,-0.0058646234683692,60.0,-0.7228733897209167,-0.0,-6.38859063428754e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.084323392016812e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.566239168634638e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,7.0655980380252e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.566228982293978e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,0.0004537806962616,287.4432067871094,294.1499938964844,285.7888488769531,283.76434326171875,288.4652099609375,286.6613464355469,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679939830675,2.1216921552991153e-09,0.0009679918875917,-0.0046099256724119,0.0,0.0,0.0,-0.0058646234683692,60.0,-0.7228733897209167,-0.0,-6.38859063428754e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.088932711165398e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188903808594,0.0,0.0,9.57109295995906e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,7.069182902341709e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.5710827736184e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,0.0004540109366644,287.44049072265625,294.1499938964844,285.7297668457031,283.7403564453125,288.4418334960937,286.6314697265625,286.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968484673649,2.179069369390163e-09,0.0009684824617579,-0.0047602755948901,0.0,0.0,0.0,-0.0058930674567818,60.0,-0.7615839838981628,-0.0,-6.395069362952199e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160522460937,0.0,0.0,9.09416121430695e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.576599404681474e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162353515625,0.0,0.0,7.073249435052276e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,9.576589218340814e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004542721435427,287.4377746582031,294.1499938964844,285.6695556640625,283.71588134765625,288.4180908203125,286.5990905761719,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244170405063528e-09,0.0009690391598269,-0.0049308645538985,0.0,0.0,0.0,-0.00592534057796,60.0,-0.8012958765029907,-0.0,-6.402424190810052e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.104996570385993e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.588008833816276e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.081676449161023e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.587998647475616e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0004548133583739,287.4324035644531,294.1499938964844,285.5460510253906,283.66552734375,288.3696594238281,286.52716064453125,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.3790689418490274e-09,0.0009701927192509,-0.0052843480370938,0.0,0.0,0.0,-0.0059922160580754,60.0,-0.8831052780151367,-0.0,-6.41767812226135e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.104996570385993e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.588008833816276e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,7.081676449161023e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.587998647475616e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0004548133583739,287.4324035644531,294.1499938964844,285.5460510253906,283.66552734375,288.3696594238281,286.52716064453125,286.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970195105765,2.3790689418490274e-09,0.0009701927192509,-0.0052843480370938,0.0,0.0,0.0,-0.0059922160580754,60.0,-0.8831052780151367,-0.0,-6.41767812226135e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.597895405022427e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,0.000455282832263,287.42706298828125,294.1499938964844,285.4189758300781,283.6134338378906,288.31988525390625,286.4461364746094,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960720157451988e-09,0.000971193308942,-0.0055909371003508,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.967621684074402,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50665283203125,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,7.088986603775993e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,9.597895405022427e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,0.000455282832263,287.42706298828125,294.1499938964844,285.4189758300781,283.6134338378906,288.31988525390625,286.4461364746094,286.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.4960720157451988e-09,0.000971193308942,-0.0055909371003508,0.0,0.0,0.0,-0.0060502202250063,60.0,-0.967621684074402,-0.0,-6.430923349398654e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,7.094604370649904e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0004556436324492,287.4217529296875,294.1499938964844,285.2890014648437,283.5596923828125,288.2687683105469,286.3570861816406,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0542675256729126,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.121617767959832e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.605511877452956e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,7.094604370649904e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0004556436324492,287.4217529296875,294.1499938964844,285.2890014648437,283.5596923828125,288.2687683105469,286.3570861816406,286.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585972547208825e-09,0.0009719621157273,-0.0058265072293579,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.0542675256729126,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,0.0004555719497147,287.41650390625,294.1499938964844,285.1568298339844,283.5045166015625,288.2162170410156,286.26177978515625,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680000348415884e-09,0.0009718091459944,-0.005779412575066,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1423420906066897,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,9.120182949118316e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.604000661056487e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.60399120231159e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,0.0004555719497147,287.41650390625,294.1499938964844,285.1568298339844,283.5045166015625,288.2162170410156,286.26177978515625,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680000348415884e-09,0.0009718091459944,-0.005779412575066,0.0,0.0,0.0,-0.0060858819633722,60.0,-1.1423420906066897,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949951171875,0.0,0.0,9.11255192477256e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.595954907126723e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004551907768473,287.41387939453125,294.1499938964844,285.090087890625,283.4764709472656,288.1894226074219,286.2155456542969,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.186100721359253,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.105577191803604e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.588620014255866e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.588610555510968e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0004548423748929,287.4112854003906,294.1499938964844,285.0230407714844,283.4481201171875,288.16229248046875,286.1707458496094,286.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929898096606e-09,0.0009702521492727,-0.0053023253567516,0.0,0.0,0.0,-0.0059956214390695,60.0,-1.2298455238342283,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0004540334339253,287.4061584472656,294.1499938964844,284.88836669921875,283.39068603515625,288.1071472167969,286.0857238769531,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184069369803865e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3172863721847534,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
