time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884948730469,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,7.06953214830719e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,0.0004540334339253,287.4061584472656,294.1499938964844,284.88836669921875,283.39068603515625,288.1071472167969,286.0857238769531,286.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184069369803865e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3172863721847534,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.0004531417798716,287.40106201171875,294.1499938964844,284.7534484863281,283.3324279785156,288.0507507324219,286.0092163085937,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044196605682373,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4835205078125,0.0,0.0,9.07153225853108e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,7.055648165987805e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,0.0004531417798716,287.40106201171875,294.1499938964844,284.7534484863281,283.3324279785156,288.0507507324219,286.0092163085937,286.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4044196605682373,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004523604584392,287.3960266113281,294.1499938964844,284.6189270019531,283.27362060546875,287.9930725097656,285.94171142578125,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4911729097366333,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.055891132447869e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794006347656,0.0,0.0,9.536297875456512e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4791564941406,0.0,0.0,7.04348276485689e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004523604584392,287.3960266113281,294.1499938964844,284.6189270019531,283.27362060546875,287.9930725097656,285.94171142578125,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.76661307804693e-09,0.0009649561252444,-0.0036794755142182,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4911729097366333,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,9.049788786796852e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.529871749691664e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.038735930109397e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.529862290946768e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,0.000452055624919,287.3932189941406,294.1499938964844,284.5440368652344,283.24053955078125,287.96026611328125,285.9068298339844,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.690529827236275e-09,0.0009643054218031,-0.0034801058936864,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.5396902561187744,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.046871855389328e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.526799840386956e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,7.036467286525294e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.52679110923782e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739685058594,0.0,0.0,0.0004519099311437,287.3910522460937,294.1499938964844,284.4854736328125,283.2145080566406,287.9342346191406,285.8800048828125,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5778433084487915,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.045891056302936e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.525767382001504e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,7.035704766167328e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.525758650852369e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47174072265625,0.0,0.0,0.000451860949397,287.3885803222656,294.1499938964844,284.4193725585937,283.1849060058594,287.904296875,285.849609375,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418911785720523e-09,0.0009638891788199,-0.0033526523038744,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6212767362594604,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,9.047244384419172e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.527192742098124e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,7.0367575972341e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.527183283353224e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,0.0004519285575952,287.3861083984375,294.1499938964844,284.3537902832031,283.1553649902344,287.87408447265625,285.8182373046875,286.9439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.658711945573543e-09,0.0009640328935347,-0.0033967301715165,0.0,0.0,0.0,-0.0056351041421294,60.0,-1.664797067642212,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004523580719251,287.3812255859375,294.1499938964844,284.2244873046875,283.0964660644531,287.812744140625,285.7494812011719,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7519639730453491,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,0.0004523580719251,287.3812255859375,294.1499938964844,284.2244873046875,283.0964660644531,287.812744140625,285.7494812011719,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.7657596496079007e-09,0.0009649480343796,-0.0036772398743778,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7519639730453491,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.548810339765625e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.0004529540310613,287.3763732910156,294.1499938964844,284.0982360839844,283.0381774902344,287.7502136230469,285.66827392578125,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143189255999e-09,0.0009662184747867,-0.0040665259584784,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838583707809448,-0.0,-6.365202409597259e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,9.548810339765625e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,9.548801608616486e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.0004529540310613,287.3763732910156,294.1499938964844,284.0982360839844,283.0381774902344,287.7502136230469,285.66827392578125,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143189255999e-09,0.0009662184747867,-0.0040665259584784,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.838583707809448,-0.0,-6.365202409597259e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.076407150132582e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.557901648804544e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.059438939904794e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004533852625172,287.37158203125,294.1499938964844,283.9757385253906,282.98077392578125,287.6864929199219,285.5751953125,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021799172524652e-09,0.0009671377483755,-0.0043481667526066,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.9230228662490845,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,9.076407150132582e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.557901648804544e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,7.059438939904794e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.557892917655408e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.456298828125,0.0,0.0,0.0004533852625172,287.37158203125,294.1499938964844,283.9757385253906,282.98077392578125,287.6864929199219,285.5751953125,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.021799172524652e-09,0.0009671377483755,-0.0043481667526066,0.0,0.0,0.0,-0.0058151022531092,60.0,-1.9230228662490845,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.079070150619371e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.560705802869052e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0004535182961262,287.3668212890625,294.1499938964844,283.85760498046875,282.9245910644531,287.6217956542969,285.47613525390625,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548966972455673e-09,0.0009674209286458,-0.0044348952360451,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.0040595531463623,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.079070150619371e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.560705802869052e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525756835937,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.560697071719916e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,0.0004535182961262,287.3668212890625,294.1499938964844,283.85760498046875,282.9245910644531,287.6217956542969,285.47613525390625,286.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548966972455673e-09,0.0009674209286458,-0.0044348952360451,0.0,0.0,0.0,-0.0058315112255513,60.0,-2.0040595531463623,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.078841685550287e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.560464968672022e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,7.061332144076005e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,9.560456237522884e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0004535068874247,287.36444091796875,294.1499938964844,283.8003845214844,282.8970947265625,287.5890808105469,285.4259033203125,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273249804973,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.042963743209839,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,9.078425500774756e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.560026956023648e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,7.061008363962173e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.560018224874511e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0004534861072897,287.3620910644531,294.1499938964844,283.7445373535156,282.8699951171875,287.5561828613281,285.3756408691406,286.942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0808804035186768,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004534915206022,287.357421875,294.1499938964844,283.6371765136719,282.8173217773437,287.4898986816406,285.2749938964844,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1540682315826416,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.078533912543207e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432678222656,0.0,0.0,0.0004534915206022,287.357421875,294.1499938964844,283.6371765136719,282.8173217773437,287.4898986816406,285.2749938964844,286.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055280923222e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1540682315826416,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.082632459467276e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.064280362101272e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.564448555465788e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004536962369456,287.352783203125,294.1499938964844,283.5361633300781,282.7669677734375,287.42291259765625,285.17144775390625,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2237939834594727,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.082632459467276e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.564456559019165e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.064280362101272e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.564448555465788e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004536962369456,287.352783203125,294.1499938964844,283.5361633300781,282.7669677734375,287.42291259765625,285.17144775390625,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.0990384985708488e-09,0.0009677984635345,-0.0045505636371672,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2237939834594727,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.555825090501456e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004532871826086,287.3481750488281,294.1499938964844,283.4422302246094,282.71923828125,287.3554382324219,285.0708923339844,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.9969306208622584e-09,0.0009669256396591,-0.0042830007150769,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287609338760376,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.074443369172512e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,9.555833094054832e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.555825090501456e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004532871826086,287.3481750488281,294.1499938964844,283.4422302246094,282.71923828125,287.3554382324219,285.0708923339844,286.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.9969306208622584e-09,0.0009669256396591,-0.0042830007150769,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287609338760376,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.067870996659622e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,9.548912203172222e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,7.05279890098609e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.548904199618846e-05,298.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.000452958891401,287.34527587890625,294.1499938964844,283.3860778808594,282.6902770996094,287.31207275390625,285.011962890625,286.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.91500104662623e-09,0.0009662248776294,-0.0040683131664991,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.324912548065185,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.06556233530864e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.546481305733324e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.546473302179947e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,0.0004528435529209,287.3436584472656,294.1499938964844,283.35595703125,282.674560546875,287.28765869140625,284.9800720214844,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.8862080786163915e-09,0.0009659786010161,-0.0039928639307618,0.0,0.0,0.0,-0.0057478854432702,60.0,-2.3450465202331543,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.062652679858728e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.54341739998199e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,7.048740371828899e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.543409396428616e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004526982374954,287.3414001464844,294.1499938964844,283.31591796875,282.6534729003906,287.2536926269531,284.937255859375,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499187737219807e-09,0.0009656682959757,-0.0038977707736194,0.0,0.0,0.0,-0.0057298950850963,60.0,-2.3718886375427246,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.059925650944932e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.540544851915912e-05,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.046618702588603e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,0.0004525620024651,287.3391418457031,294.1499938964844,283.278076171875,282.63330078125,287.2196655273437,284.8959045410156,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.397395610809326,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0004523064999375,287.334716796875,294.1499938964844,283.2091979980469,282.5957946777344,287.15167236328125,284.81695556640625,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4444503784179688,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.054810652742162e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,0.0004523064999375,287.334716796875,294.1499938964844,283.2091979980469,282.5957946777344,287.15167236328125,284.81695556640625,286.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414412315934,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.4444503784179688,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.529984527034684e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004520614165812,287.3302917480469,294.1499938964844,283.1499938964844,282.5624389648437,287.08380126953125,284.74346923828125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4851396083831787,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.529984527034684e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004520614165812,287.3302917480469,294.1499938964844,283.1499938964844,282.5624389648437,287.08380126953125,284.74346923828125,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.4851396083831787,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0004518174682743,287.3259582519531,294.1499938964844,283.09649658203125,282.5314636230469,287.01617431640625,284.6751403808594,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520827054977417,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,7.035025919321924e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,0.0004518174682743,287.3259582519531,294.1499938964844,283.09649658203125,282.5314636230469,287.01617431640625,284.6751403808594,286.9372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520827054977417,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004515772161539,287.3216247558594,294.1499938964844,283.04425048828125,282.5008850097656,286.9488525390625,284.6117248535156,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554173707962036,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.51978436205536e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004515772161539,287.3216247558594,294.1499938964844,283.04425048828125,282.5008850097656,286.9488525390625,284.6117248535156,286.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554173707962036,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.038022835738956e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004514679021667,287.3194885253906,294.1499938964844,283.01861572265625,282.4857482910156,286.9153137207031,284.581787109375,286.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542684757716017e-09,0.0009630409767851,-0.0030926892068237,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5704078674316406,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.036365372594446e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.515734564047308e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061279296875,0.0,0.0,9.515727288089693e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,0.0004513851017691,287.3173522949219,294.1499938964844,282.9932556152344,282.470703125,286.8818359375,284.552734375,286.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.5219969728974547e-09,0.0009628640254959,-0.0030384783167392,0.0,0.0,0.0,-0.0055673294700682,60.0,-2.586480140686035,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
