time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043884277344,0.0,0.0,9.515386045677587e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.02803663443774e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,0.0004513685998972,287.31512451171875,294.1499938964844,282.9669189453125,282.4549560546875,286.8466491699219,284.5224609375,286.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.51784085300477e-09,0.0009628284024074,-0.0030275876633822,0.0,0.0,0.0,-0.0055652684532105,60.0,-2.603410482406616,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.000451270956546,287.3131408691406,294.1499938964844,282.9435119628906,282.4408874511719,286.81512451171875,284.4960632324219,286.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.493451473599805e-09,0.0009626199607737,-0.0029636768158525,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.6183619499206543,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004507290723267,287.3089294433594,294.1499938964844,282.8949584960937,282.4114074707031,286.7487487792969,284.4464416503906,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.35822719737888e-09,0.0009614638984203,-0.0026093299966305,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.648080348968506,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.023231541505083e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.501904423814268e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.501897147856651e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0004507290723267,287.3089294433594,294.1499938964844,282.8949584960937,282.4114074707031,286.7487487792969,284.4464416503906,286.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.35822719737888e-09,0.0009614638984203,-0.0026093299966305,0.0,0.0,0.0,-0.0054861428216099,60.0,-2.648080348968506,-0.0,-6.302695254589707e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004503026721067,287.3048095703125,294.1499938964844,282.84765625,282.3822326660156,286.6827697753906,284.4057922363281,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605536470189,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6762611865997314,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941955566406,0.0,0.0,9.014695388032123e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,7.011439447524026e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.49290842982009e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004503026721067,287.3048095703125,294.1499938964844,282.84765625,282.3822326660156,286.6827697753906,284.4057922363281,286.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518081016210652e-09,0.0009605536470189,-0.002330465009436,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6762611865997314,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,7.00736345606856e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,0.0004500409122556,287.3018493652344,294.1499938964844,282.8143310546875,282.3614501953125,286.635498046875,284.3803100585937,286.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.1864722537779926e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963050365448,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.48516753851436e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,7.005716906860471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004499351489357,287.3006896972656,294.1499938964844,282.8015441894531,282.3533935546875,286.6171569824219,284.3711853027344,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600747029660852e-09,0.0009597692405804,-0.0020900825038552,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704007863998413,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.00384402484633e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,9.481480810791254e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0004497605841606,287.2987060546875,294.1499938964844,282.7789306640625,282.3390808105469,286.5849609375,284.3567199707031,286.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422638686373,1.0993422838723175e-09,0.0009422627626918,-0.0019479234470054,0.0,0.0,0.0,-0.0052724140696227,60.0,-2.6984660625457764,-0.0,-6.27562002364357e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.006671461975202e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,9.484465408604592e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,7.00519813108258e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,9.484458132646978e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004499018541537,287.2990417480469,294.1499938964844,282.7566223144531,282.3248291015625,286.5557556152344,284.3429260253906,286.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007544361869804,9.461145200617691e-10,0.0007544352556578,-0.0017329136608168,0.0,0.0,0.0,-0.0042589115910232,60.0,-2.5646615028381348,-0.0,-6.279559272570624e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.00291561265476e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.48050947044976e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.002276106504723e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.480502922087908e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004497142217587,287.2977905273437,294.1499938964844,282.7128601074219,282.2965393066406,286.5066833496094,284.3197021484375,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861512036062,7.311152794287065e-10,0.0005861504469066,-0.0013359632575884,0.0,0.0,0.0,-0.0033156834542751,60.0,-2.1054956912994385,-0.0,-6.27431759880892e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.00291561265476e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.48050947044976e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.002276106504723e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,9.480502922087908e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,0.0004497142217587,287.2977905273437,294.1499938964844,282.7128601074219,282.2965393066406,286.5066833496094,284.3197021484375,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005861512036062,7.311152794287065e-10,0.0005861504469066,-0.0013359632575884,0.0,0.0,0.0,-0.0033156834542751,60.0,-2.1054956912994385,-0.0,-6.27431759880892e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,3.309936437290162e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,3.485524939605966e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,2.574398240540177e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,3.485522393020801e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0001653381623327,287.2980041503906,294.1499938964844,282.6703186035156,282.2684936523437,286.4739074707031,284.3035583496094,286.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864369402639,5.750865894604829e-10,0.0004864363581873,-0.0010254759108647,0.0,0.0,0.0,-0.0027195292059332,60.0,-1.621435523033142,-0.0,-8.48084713567232e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,3.309936437290162e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,3.485524939605966e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,2.574398240540177e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,3.485522393020801e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0001653381623327,287.2980041503906,294.1499938964844,282.6703186035156,282.2684936523437,286.4739074707031,284.3035583496094,286.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004864369402639,5.750865894604829e-10,0.0004864363581873,-0.0010254759108647,0.0,0.0,0.0,-0.0027195292059332,60.0,-1.621435523033142,-0.0,-8.48084713567232e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,3.371546699781902e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.550403562257998e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,2.6223175154882483e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,3.550401015672833e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0001684157323325,287.3064270019531,294.1499938964844,282.62890625,282.2406921386719,286.4537353515625,284.3027038574219,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616861067712,4.517725915587079e-10,0.0003616856702137,-0.0008260321337729,0.0,0.0,0.0,-0.0020369056146591,60.0,-1.2161113023757937,-0.0,-8.799502460021813e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,3.371546699781902e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,3.550403562257998e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,2.6223175154882483e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,3.550401015672833e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,0.0001684157323325,287.3064270019531,294.1499938964844,282.62890625,282.2406921386719,286.4537353515625,284.3027038574219,286.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616861067712,4.517725915587079e-10,0.0003616856702137,-0.0008260321337729,0.0,0.0,0.0,-0.0020369056146591,60.0,-1.2161113023757937,-0.0,-8.799502460021813e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,2.028826747846324e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,2.136453622370027e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,1.5779784007463604e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,2.136452167178504e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001013440851238,287.3095397949219,294.1499938964844,282.5886535644531,282.21307373046875,286.443359375,284.29205322265625,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003903830656781,4.448676149682029e-10,0.0003903826000168,-0.0007791818934492,0.0,0.0,0.0,-0.0021722996607422,60.0,-0.8534544110298157,-0.0,-3.1863207627935712e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,2.028826747846324e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,2.136453622370027e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,1.5779784007463604e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,2.136452167178504e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001013440851238,287.3095397949219,294.1499938964844,282.5886535644531,282.21307373046875,286.443359375,284.29205322265625,286.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003903830656781,4.448676149682029e-10,0.0003903826000168,-0.0007791818934492,0.0,0.0,0.0,-0.0021722996607422,60.0,-0.8534544110298157,-0.0,-3.1863207627935712e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,3.0948744097258896e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,3.2590538467047736e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,2.4071274310699664e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,3.2590513001196086e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0001545953564345,287.3207092285156,294.1499938964844,282.5689697265625,282.1993408203125,286.4340209960937,284.2951965332031,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003291626053396,4.118519136842025e-10,0.0003291621687822,-0.0007536034681834,0.0,0.0,0.0,-0.0018541741883382,60.0,-0.9781372547149658,-0.0,-7.414561853380519e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,3.054003536817618e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,3.216014738427475e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,2.37533895415254e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,3.216012555640191e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,0.0001525537809357,287.3229675292969,294.1499938964844,282.549560546875,282.1856689453125,286.42779541015625,284.2943725585937,286.9231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254167095292,4.0701494952166684e-10,0.0003254163020756,-0.0007446330273523,0.0,0.0,0.0,-0.0018329814774915,60.0,-0.9792202711105348,-0.0,-7.220021025489132e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,2.8899394237669185e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,3.0432474886765704e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,2.247733573312871e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,3.043245305889286e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0001443584478693,287.3275146484375,294.1499938964844,282.5115966796875,282.1584167480469,286.4160461425781,284.2933959960937,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080044116359,3.852192453912551e-10,0.0003080040041822,-0.000704743899405,0.0,0.0,0.0,-0.0017348920227959,60.0,-0.9572990536689758,-0.0,-6.465123991716837e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,2.8899394237669185e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,3.0432474886765704e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163818359375,0.0,0.0,2.247733573312871e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,3.043245305889286e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,0.0001443584478693,287.3275146484375,294.1499938964844,282.5115966796875,282.1584167480469,286.4160461425781,284.2933959960937,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080044116359,3.852192453912551e-10,0.0003080040041822,-0.000704743899405,0.0,0.0,0.0,-0.0017348920227959,60.0,-0.9572990536689758,-0.0,-6.465123991716837e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.5770015781745315e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,2.7137084543937817e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,2.0043369659106247e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,2.713706453505437e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0001287265477003,287.3319702148437,294.1499938964844,282.4747314453125,282.1313171386719,286.4066162109375,284.2939758300781,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743821532931,3.432353012922107e-10,0.0002743818040471,-0.0006279896479099,0.0,0.0,0.0,-0.0015455493703484,60.0,-0.8865061402320862,-0.0,-5.140775360956695e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,2.5770015781745315e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,2.7137084543937817e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,2.0043369659106247e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,2.713706453505437e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0001287265477003,287.3319702148437,294.1499938964844,282.4747314453125,282.1313171386719,286.4066162109375,284.2939758300781,286.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002743821532931,3.432353012922107e-10,0.0002743818040471,-0.0006279896479099,0.0,0.0,0.0,-0.0015455493703484,60.0,-0.8865061402320862,-0.0,-5.140775360956695e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,2.048978603852447e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,2.1576746803475544e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.593652086739894e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,2.1576730432570912e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001023507138597,287.3360290527344,294.1499938964844,282.4389953613281,282.1043395996094,286.3996887207031,284.2969970703125,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183291944675,2.730747017398727e-10,0.0002183289179811,-0.0004995891358703,0.0,0.0,0.0,-0.0012297863140702,60.0,-0.7676172852516174,-0.0,-3.249930768944864e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,2.048978603852447e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42340087890625,0.0,0.0,2.1576746803475544e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.593652086739894e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,2.1576730432570912e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001023507138597,287.3360290527344,294.1499938964844,282.4389953613281,282.1043395996094,286.3996887207031,284.2969970703125,286.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002183291944675,2.730747017398727e-10,0.0002183289179811,-0.0004995891358703,0.0,0.0,0.0,-0.0012297863140702,60.0,-0.7676172852516174,-0.0,-3.249930768944864e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,1.563812475069426e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,1.6467709428980015e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,1.2163001883891413e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,1.6467698515043594e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,7.811567047610879e-05,287.3385314941406,294.1499938964844,282.4112243652344,282.0828552246094,286.396728515625,284.3003845214844,286.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666278549237,2.0841045555997084e-10,0.0001666276366449,-0.0003812870418187,0.0,0.0,0.0,-0.0009385677985846,60.0,-0.6194934844970703,-0.0,-1.893078360737377e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,1.4535315131070092e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.5306397472159006e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.1305259249638766e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.5306386558222584e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.260690472321585e-05,287.33905029296875,294.1499938964844,282.4043884277344,282.0774841308594,286.3962097167969,284.3011779785156,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548768195789,1.937128790707732e-10,0.0001548766158521,-0.0003543978673405,0.0,0.0,0.0,-0.0008723775390535,60.0,-0.5824583768844604,-0.0,-1.6354908538573911e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.196444918605266e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.2599149158631915e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.305694220529404e-06,297.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,1.25991400636849e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,5.9764897741843015e-05,287.3400573730469,294.1499938964844,282.3874816894531,282.0640869140625,286.395263671875,284.302978515625,286.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274874812224,1.5945460229982444e-10,0.0001274873211514,-0.0002917215751949,0.0,0.0,0.0,-0.0007181004621088,60.0,-0.4924379289150238,-0.0,-1.108114489056788e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.686574230727274e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,1.0200436008744871e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,7.534011729148915e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.020042873278726e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,4.838644235860557e-05,287.3407897949219,294.1499938964844,282.370849609375,282.0507202148437,286.39471435546875,284.30438232421875,286.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032155196298,1.2909648350323266e-10,0.0001032153886626,-0.0002361815713811,0.0,0.0,0.0,-0.0005813834141008,60.0,-0.4098905324935913,-0.0,-7.26339488554828e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,6.201693850016454e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,6.530686732730828e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,4.823545623366954e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,6.530682185257319e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,3.0978742870502174e-05,287.3416442871094,294.1499938964844,282.33837890625,282.0240173339844,286.39410400390625,284.3061828613281,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.608237890759483e-05,8.265232248616526e-11,6.608229887206107e-05,-0.0001512120943516,0.0,0.0,0.0,-0.0003722230903804,60.0,-0.2724822163581848,-0.0,-2.9772811993566956e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,6.201693850016454e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,6.530686732730828e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,4.823545623366954e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,6.530682185257319e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,3.0978742870502174e-05,287.3416442871094,294.1499938964844,282.33837890625,282.0240173339844,286.39410400390625,284.3061828613281,286.9154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-6.608237890759483e-05,8.265232248616526e-11,6.608229887206107e-05,-0.0001512120943516,0.0,0.0,0.0,-0.0003722230903804,60.0,-0.2724822163581848,-0.0,-2.9772811993566956e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.097163582628127e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,4.31451371696312e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,3.18668685395096e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,4.314510533731664e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,2.0466179194045253e-05,287.3420104980469,294.1499938964844,282.3070068359375,281.9973449707031,286.3938903808594,284.3070373535156,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.365740460343659e-05,5.460437657589523e-11,4.365735003375448e-05,-9.989849786506966e-05,0.0,0.0,0.0,-0.0002459096140228,60.0,-0.1793749779462814,-0.0,-1.2994687270673208e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,4.097163582628127e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,4.31451371696312e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,3.18668685395096e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,4.314510533731664e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,2.0466179194045253e-05,287.3420104980469,294.1499938964844,282.3070068359375,281.9973449707031,286.3938903808594,284.3070373535156,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-4.365740460343659e-05,5.460437657589523e-11,4.365735003375448e-05,-9.989849786506966e-05,0.0,0.0,0.0,-0.0002459096140228,60.0,-0.1793749779462814,-0.0,-1.2994687270673208e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,2.944822426798055e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,3.101041784248082e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.290420297867968e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,3.1010395105113275e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.4709996321471408e-05,287.3421325683594,294.1499938964844,282.2767028808594,281.970703125,286.393798828125,284.30743408203125,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137854946544394e-05,3.9246682292937145e-11,3.137850944767706e-05,-7.180160901043564e-05,0.0,0.0,0.0,-0.0001767463836586,60.0,-0.1248012334108352,-0.0,-6.713011396763946e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,2.944822426798055e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,3.101041784248082e-06,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,2.290420297867968e-06,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,3.1010395105113275e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,1.4709996321471408e-05,287.3421325683594,294.1499938964844,282.2767028808594,281.970703125,286.393798828125,284.30743408203125,286.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137854946544394e-05,3.9246682292937145e-11,3.137850944767706e-05,-7.180160901043564e-05,0.0,0.0,0.0,-0.0001767463836586,60.0,-0.1248012334108352,-0.0,-6.713011396763946e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.196846708102385e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,2.3133868580771377e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.7086606476368615e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.3133852664614096e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.0973702956107443e-05,287.3421936035156,294.1499938964844,282.2474365234375,281.9440612792969,286.39373779296875,284.3076477050781,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3408480046782643e-05,2.927811118547119e-11,2.3408450942952182e-05,-5.356419569579885e-05,0.0,0.0,0.0,-0.0001318532595178,60.0,-0.0905574411153793,-0.0,-3.7359296212180475e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.196846708102385e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,2.3133868580771377e-06,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.7086606476368615e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.3133852664614096e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.0973702956107443e-05,287.3421936035156,294.1499938964844,282.2474365234375,281.9440612792969,286.39373779296875,284.3076477050781,286.9121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.3408480046782643e-05,2.927811118547119e-11,2.3408450942952182e-05,-5.356419569579885e-05,0.0,0.0,0.0,-0.0001318532595178,60.0,-0.0905574411153793,-0.0,-3.7359296212180475e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
