time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.856579842751671e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.9550691376934992e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.4440082622968475e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.9550677734514466e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,9.27400014916202e-06,287.3422241210937,294.1499938964844,282.2331848144531,281.9307556152344,286.3937072753906,284.3077087402344,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782812159974128e-05,2.4743269932958608e-11,1.978278851311188e-05,-4.526777411228977e-05,0.0,0.0,0.0,-0.0001114308834075,60.0,-0.0776272416114807,-0.0,-2.6682494755347896e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.5283317225112114e-06,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,1.6094079455797328e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.1887038908753311e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.6094068087113556e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,7.634332177985925e-06,287.3422546386719,294.1499938964844,282.2192077636719,281.9174194335937,286.3937072753906,284.3077697753906,286.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6285186575260013e-05,2.036865294485768e-11,1.6285166566376574e-05,-3.726435897988267e-05,0.0,0.0,0.0,-9.172978752758354e-05,60.0,-0.0656483769416809,-0.0,-1.808149810433868e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.34753188630566e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.84340772447467e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.270311357387982e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.84340090326441e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,4.669285317504546e-06,287.3422241210937,294.1499938964844,282.1920166015625,281.8907165527344,286.3937072753906,284.30780029296875,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.960322131519206e-06,1.245783858017102e-11,9.96030939859338e-06,-2.279155160067603e-05,0.0,0.0,0.0,-5.61036285944283e-05,60.0,-0.0435218773782253,-0.0,-6.763836019052505e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.34753188630566e-07,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.84340772447467e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.270311357387982e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,9.84340090326441e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,4.669285317504546e-06,287.3422241210937,294.1499938964844,282.1920166015625,281.8907165527344,286.3937072753906,284.30780029296875,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.960322131519206e-06,1.245783858017102e-11,9.96030939859338e-06,-2.279155160067603e-05,0.0,0.0,0.0,-5.61036285944283e-05,60.0,-0.0435218773782253,-0.0,-6.763836019052505e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,4.845550165555323e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,5.102601221551595e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,3.768765850509226e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,5.102597242512275e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.4204523469961714e-06,287.3422241210937,294.1499938964844,282.1658630371094,281.86395263671875,286.3936767578125,284.30780029296875,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.163247351447353e-06,6.457907559404008e-12,5.163240984984441e-06,-1.1814694516942836e-05,0.0,0.0,0.0,-2.908307942561805e-05,60.0,-0.0256663579493761,-0.0,-1.8175458967734093e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,4.845550165555323e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,5.102601221551595e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,3.768765850509226e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,5.102597242512275e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.4204523469961714e-06,287.3422241210937,294.1499938964844,282.1658630371094,281.86395263671875,286.3936767578125,284.30780029296875,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-5.163247351447353e-06,6.457907559404008e-12,5.163240984984441e-06,-1.1814694516942836e-05,0.0,0.0,0.0,-2.908307942561805e-05,60.0,-0.0256663579493761,-0.0,-1.8175458967734093e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.111206640620367e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,2.223203807716345e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.642051614680895e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.22320210241378e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.0545913937676232e-06,287.3421936035156,294.1499938964844,282.14068603515625,281.8370666503906,286.3936767578125,284.30780029296875,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.249646968266461e-06,2.813734054779582e-12,2.249644239782356e-06,-5.147695901541738e-06,0.0,0.0,0.0,-1.2671618605963886e-05,60.0,-0.013208576478064,-0.0,-3.45033029924835e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.111206640620367e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,2.223203807716345e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.642051614680895e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.22320210241378e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.0545913937676232e-06,287.3421936035156,294.1499938964844,282.14068603515625,281.8370666503906,286.3936767578125,284.30780029296875,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.249646968266461e-06,2.813734054779582e-12,2.249644239782356e-06,-5.147695901541738e-06,0.0,0.0,0.0,-1.2671618605963886e-05,60.0,-0.013208576478064,-0.0,-3.45033029924835e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,8.131945605782678e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,8.563335995859236e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,6.324854240347122e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,8.56333031151735e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,4.062075049660052e-07,287.3421936035156,294.1499938964844,282.119384765625,281.8133544921875,286.3936767578125,284.30780029296875,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-8.665256814310851e-07,1.083804161867985e-12,8.665246014061267e-07,-1.982799176403205e-06,0.0,0.0,0.0,-4.880886990576983e-06,60.0,-0.0064838277176022,-0.0,-5.1190354852150724e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,7.13138490482379e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.509696331453598e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,5.54663941443323e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.509691357654449e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,3.5622741734187e-07,287.3421936035156,294.1499938964844,282.1165466308594,281.8100891113281,286.3936767578125,284.30780029296875,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.599066975672031e-07,9.504515230407409e-13,7.599057312290824e-07,-1.7388318838129635e-06,0.0,0.0,0.0,-4.2803294491022825e-06,60.0,-0.0058230031281709,-0.0,-3.93683261717178e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,3.4986499031219864e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,3.6842493500444113e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,2.7211754627387563e-08,297.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,3.684246507873468e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,1.7476479285960522e-07,287.3421936035156,294.1499938964844,282.1048278808594,281.79656982421875,286.3936767578125,284.30780029296875,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.728119111201522e-07,4.66296814528866e-13,3.7281145637280133e-07,-8.53074880069471e-07,0.0,0.0,0.0,-2.099943230859936e-06,60.0,-0.0035947463475167,-0.0,-9.475456884237584e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.5889906279653587e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.6732847996081546e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.235883129169224e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.673283556158367e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,7.937336476970813e-08,287.3421936035156,294.1499938964844,282.0933837890625,281.7829895019531,286.3936767578125,284.30780029296875,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6932642665778985e-07,2.1178733408937921e-13,1.6932621349496912e-07,-3.874501999234781e-07,0.0,0.0,0.0,-9.537616278976202e-07,60.0,-0.0021774964407086,-0.0,-1.9545276787563508e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.267170701702014e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.3343925964193202e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.855783966727927e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.3343917082409007e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,6.329779367320043e-09,287.3421936035156,294.1499938964844,282.0711975097656,281.7557067871094,286.3936767578125,284.30780029296875,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495781381323012e-08,1.688789895686743e-14,1.349576450593304e-08,-3.0886603497037874e-08,0.0,0.0,0.0,-7.601920515298843e-08,60.0,-0.0005441866233013,-0.0,-1.2429951247786352e-17,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.267170701702014e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.3343925964193202e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,9.855783966727927e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.3343917082409007e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,6.329779367320043e-09,287.3421936035156,294.1499938964844,282.0711975097656,281.7557067871094,286.3936767578125,284.30780029296875,286.9061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3495781381323012e-08,1.688789895686743e-14,1.349576450593304e-08,-3.0886603497037874e-08,0.0,0.0,0.0,-7.601920515298843e-08,60.0,-0.0005441866233013,-0.0,-1.2429951247786352e-17,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.150171957675638e-09,287.3421936035156,294.1499938964844,282.04998779296875,281.7282409667969,286.3936767578125,284.30780029296875,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.459515924257971e-09,-3.101148767916209e-15,-2.4595128156335022e-09,5.6251105995386305e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196609882754,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,-2.42469905264997e-10,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.150171957675638e-09,287.3421936035156,294.1499938964844,282.04998779296875,281.7282409667969,286.3936767578125,284.30780029296875,286.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,2.459515924257971e-09,-3.101148767916209e-15,-2.4595128156335022e-09,5.6251105995386305e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196609882754,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.5594044245069725e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.559402516311149e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.2140703720131538e-10,287.3421936035156,294.1499938964844,282.0292358398437,281.7006530761719,286.3936767578125,284.30780029296875,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.702857382352873e-10,3.091791224370976e-16,2.702854329239557e-10,-6.109031058798561e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.881526052078697e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.4304707552103008e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.5594044245069725e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.890368417356569e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.559402516311149e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.2140703720131538e-10,287.3421936035156,294.1499938964844,282.0292358398437,281.7006530761719,286.3936767578125,284.30780029296875,286.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.702857382352873e-10,3.091791224370976e-16,2.702854329239557e-10,-6.109031058798561e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.881526052078697e-05,-0.0,-4.572776403021746e-21,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,-5.657630613997711e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-2.6837344846430966e-11,287.3421936035156,294.1499938964844,282.0083923339844,281.6729431152344,286.3936767578125,284.30780029296875,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,5.5140631644023934e-11,-9.564183188415775e-17,-5.5140534499509286e-11,1.2795227377626614e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.865093150234316e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-5.372619450022542e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,-5.657630613997711e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-4.178709461788444e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-5.65762671086989e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-2.6837344846430966e-11,287.3421936035156,294.1499938964844,282.0083923339844,281.6729431152344,286.3936767578125,284.30780029296875,286.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,5.5140631644023934e-11,-9.564183188415775e-17,-5.5140534499509286e-11,1.2795227377626614e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.865093150234316e-06,-0.0,-2.234453688966054e-22,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.9979553222656,281.6590576171875,286.3936767578125,284.30780029296875,286.9039611816406,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982956011565422e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.797382073069457e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.558390240110786e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,-2.694109854910892e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-1.9898615903884281e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694107957557092e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.2779688331882033e-12,287.3421936035156,294.1499938964844,281.98748779296875,281.6451416015625,286.3936767578125,284.30780029296875,286.9036865234375,0.0,0.0,0.0,0.0,1.0,1.0,5.438010068289922e-13,5.364542550730977e-18,-5.43806373629746e-13,1.5647003007504545e-12,0.0,0.0,0.0,0.0,60.0,-4.275002993381349e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.966552734375,281.61724853515625,286.3936767578125,284.30780029296875,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982955597975115e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.9624850412801607e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.966552734375,281.61724853515625,286.3936767578125,284.30780029296875,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982955597975115e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.9624850412801607e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.945556640625,281.5893249511719,286.3936767578125,284.30780029296875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982955597975115e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.533222186684725e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.945556640625,281.5893249511719,286.3936767578125,284.30780029296875,286.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982955597975115e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.533222186684725e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.924560546875,281.5613098144531,286.3936767578125,284.30780029296875,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982955597975115e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.304142299180967e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.924560546875,281.5613098144531,286.3936767578125,284.30780029296875,286.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982955597975115e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.304142299180967e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.9043884277344,281.5343933105469,286.3936767578125,284.30780029296875,286.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982955597975115e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.135133399860933e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.9035339355469,281.53326416015625,286.3936767578125,284.30780029296875,286.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982955597975115e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.1284840840962715e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.558390240110786e-13,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,-2.694109854910892e-13,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-1.9898615903884281e-13,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694107957557092e-13,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.2779688331882033e-12,287.3421936035156,294.1499938964844,281.8930358886719,281.51922607421875,286.3936767578125,284.30780029296875,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-2.1117051249991414e-12,8.024275635946233e-18,2.111697101903065e-12,-2.772280452076337e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0496497654676205e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.8825378417969,281.50518798828125,286.3936767578125,284.30780029296875,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982956011565422e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.974185352082713e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.8615417480469,281.4770812988281,286.3936767578125,284.30780029296875,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982956011565422e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.832206066865183e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.8615417480469,281.4770812988281,286.3936767578125,284.30780029296875,286.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982956011565422e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.832206066865183e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.8406066894531,281.4489440917969,286.3936767578125,284.30780029296875,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982956011565422e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.7011341242323397e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.8406066894531,281.4489440917969,286.3936767578125,284.30780029296875,286.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982956011565422e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.7011341242323397e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.8197021484375,281.4208068847656,286.3936767578125,284.30780029296875,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982956011565422e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.5798310641912394e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,281.8197021484375,281.4208068847656,286.3936767578125,284.30780029296875,286.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982956011565422e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.5798310641912394e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.558390240110786e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,-2.694109854910892e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-1.9898615903884281e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694107957557092e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.2779688331882033e-12,287.3421936035156,294.1499938964844,281.7988586425781,281.3926696777344,286.3936767578125,284.30780029296875,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,5.438010068289922e-13,5.364542964321284e-18,-5.43806373629746e-13,1.5647003007504545e-12,0.0,0.0,0.0,0.0,60.0,-1.4668851235910552e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,-2.558390240110786e-13,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,-2.694109854910892e-13,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,-1.9898615903884281e-13,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,-2.694107957557092e-13,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,-1.2779688331882033e-12,287.3421936035156,294.1499938964844,281.7988586425781,281.3926696777344,286.3936767578125,284.30780029296875,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,5.438010068289922e-13,5.364542964321284e-18,-5.43806373629746e-13,1.5647003007504545e-12,0.0,0.0,0.0,0.0,60.0,-1.4668851235910552e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
