time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.63653564453125,279.7445983886719,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.4573667606043728e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.63653564453125,279.7445983886719,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.4573667606043728e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.6141662597656,279.7243957519531,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.343509925533226e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.6141662597656,279.7243957519531,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.343509925533226e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.59197998046875,279.7047119140625,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.2364846035950451e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.59197998046875,279.7047119140625,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.2364846035950451e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.5809936523437,279.6950988769531,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.2137132188172473e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.558390240110786e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.694109854910892e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.9898615903884281e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.694107957557092e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.2779688331882033e-12,287.3421936035156,294.1499938964844,280.570068359375,279.68560791015625,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,6.551153933567755e-13,6.6013702995804784e-18,-6.551220069900276e-13,-1.798253061215116e-12,0.0,0.0,0.0,0.0,60.0,-1.1412160347390454e-05,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.5484313964844,279.6671142578125,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.109800895297667e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.5484313964844,279.6671142578125,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.9829572523363396e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.109800895297667e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.5272216796875,279.64923095703125,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.9647125100163976e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.5272216796875,279.64923095703125,286.3936767578125,284.30780029296875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.9647125100163976e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.50640869140625,279.6319885253906,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-7.2827350550142e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.50640869140625,279.6319885253906,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-7.2827350550142e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.48614501953125,279.6154479980469,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.699316326015833e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.48614501953125,279.6154479980469,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.699316326015833e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.4761962890625,279.6074523925781,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.859736613596397e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.4664306640625,279.5996398925781,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.3045709579273534e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.4473571777344,279.5845642089844,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.048409335017825e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.4473571777344,279.5845642089844,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.048409335017825e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.4289855957031,279.5702514648437,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.211098681925705e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.4289855957031,279.5702514648437,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982957665926648e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-2.211098681925705e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.4114074707031,279.5567626953125,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.1658934262470666e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.4114074707031,279.5567626953125,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-1.1658934262470666e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.3946228027344,279.5440979003906,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-7.605632568186138e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.3946228027344,279.5440979003906,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-7.605632568186138e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.3865966796875,279.5381164550781,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-6.7175496276661314e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.3787536621094,279.5323181152344,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-6.239351257875114e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.3638610839844,279.5214233398437,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.6245248458708375e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.3638610839844,279.5214233398437,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.6245248458708375e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.3500061035156,279.511474609375,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.146326476079821e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,0.0,287.3421936035156,294.1499938964844,280.3500061035156,279.511474609375,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.99458200092884e-13,5.982958079516954e-18,-5.994642174149415e-13,-1.1677638023233072e-13,0.0,0.0,0.0,0.0,60.0,-5.146326476079821e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,6.9465411201008465e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.315047234612848e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,5.402871927628894e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.315041905542331e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,3.4699407791549675e-08,287.3421936035156,294.1499938964844,280.33856201171875,279.504638671875,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.401011714591732e-08,9.25761136044527e-14,7.401002477536167e-08,-1.6935798896611234e-07,0.0,0.0,0.0,-4.168832674622536e-07,60.0,-0.0002113333175657,-0.0,-3.735394121567783e-16,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,6.9465411201008465e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.315047234612848e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,5.402871927628894e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.315041905542331e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,3.4699407791549675e-08,287.3421936035156,294.1499938964844,280.33856201171875,279.504638671875,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.401011714591732e-08,9.25761136044527e-14,7.401002477536167e-08,-1.6935798896611234e-07,0.0,0.0,0.0,-4.168832674622536e-07,60.0,-0.0002113333175657,-0.0,-3.735394121567783e-16,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.143674666082007e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.2043452102261656e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,8.895258218899471e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.2043443575748825e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,5.712890924769454e-07,287.3421936035156,294.1499938964844,280.3308410644531,279.5028381347656,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.218598640662094e-06,1.524143766924724e-12,1.2185971627332035e-06,-2.788471874737297e-06,0.0,0.0,0.0,-6.864007445983589e-06,60.0,-0.003417047439143,-0.0,-1.0125212978164337e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,1.143674666082007e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,1.2043452102261656e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,8.895258218899471e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,1.2043443575748825e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,5.712890924769454e-07,287.3421936035156,294.1499938964844,280.3308410644531,279.5028381347656,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.218598640662094e-06,1.524143766924724e-12,1.2185971627332035e-06,-2.788471874737297e-06,0.0,0.0,0.0,-6.864007445983589e-06,60.0,-0.003417047439143,-0.0,-1.0125212978164337e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,2.5017169491547975e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,2.634430131820409e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,1.945782202028568e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,2.634428142300749e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,1.2496592489696925e-06,287.3421936035156,294.1499938964844,280.32830810546875,279.5037536621094,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.665602096385556e-06,3.334026848003657e-12,2.665598913154099e-06,-6.099599886510987e-06,0.0,0.0,0.0,-1.5014593373052776e-05,60.0,-0.0077161113731563,-0.0,-4.8447958969286e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,4.773759201270877e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,5.027001748203475e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,3.712928560162254e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,5.026998337598343e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.384591425652616e-06,287.3421936035156,294.1499938964844,280.32666015625,279.505859375,286.3936767578125,284.30780029296875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-5.086504643259104e-06,6.361982555352919e-12,5.086498276796192e-06,-1.1639249350992031e-05,0.0,0.0,0.0,-2.86508584395051e-05,60.0,-0.0151110934093594,-0.0,-1.76408779077597e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.3713701036977e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.4441196753978147e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.066622530743189e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.4441186522162752e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,6.850276804470923e-06,287.3422241210937,294.1499938964844,280.3258361816406,279.51336669921875,286.3936767578125,284.307861328125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612198356189763e-05,1.827628499928569e-11,1.4612179256801028e-05,-3.343647767906077e-05,0.0,0.0,0.0,-8.230638923123479e-05,60.0,-0.0457487478852272,-0.0,-1.4558227887095928e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,1.3713701036977e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.4441196753978147e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,1.066622530743189e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,1.4441186522162752e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,6.850276804470923e-06,287.3422241210937,294.1499938964844,280.3258361816406,279.51336669921875,286.3936767578125,284.307861328125,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612198356189763e-05,1.827628499928569e-11,1.4612179256801028e-05,-3.343647767906077e-05,0.0,0.0,0.0,-8.230638923123479e-05,60.0,-0.0457487478852272,-0.0,-1.4558227887095928e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,3.095871306868503e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,3.260103540014825e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,2.407902911727433e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.2601012662780704e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,1.5464516764041036e-05,287.34234619140625,294.1499938964844,280.3282165527344,279.525146484375,286.3935546875,284.30810546875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715819255449e-05,4.125883662497998e-11,3.298711817478761e-05,-7.548306894022971e-05,0.0,0.0,0.0,-0.0001858073374023,60.0,-0.1075744926929473,-0.0,-7.419334591141079e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
