time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,3.095871306868503e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,3.260103540014825e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,2.407902911727433e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,3.2601012662780704e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,1.5464516764041036e-05,287.34234619140625,294.1499938964844,280.3282165527344,279.525146484375,286.3935546875,284.30810546875,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.298715819255449e-05,4.125883662497998e-11,3.298711817478761e-05,-7.548306894022971e-05,0.0,0.0,0.0,-0.0001858073374023,60.0,-0.1075744926929473,-0.0,-7.419334591141079e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,5.917020189372124e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,6.2309113673109096e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,4.602132321451791e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,6.230906819837401e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.9556738809333183e-05,287.34259033203125,294.1499938964844,280.3336486816406,279.5408935546875,286.3931884765625,284.3086853027344,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727139649913e-05,7.885660874284993e-11,6.304719136096537e-05,-0.000144268196891,0.0,0.0,0.0,-0.0003551274421624,60.0,-0.2131799161434173,-0.0,-2.710224544788531e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,5.917020189372124e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,6.2309113673109096e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,4.602132321451791e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,6.230906819837401e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,2.9556738809333183e-05,287.34259033203125,294.1499938964844,280.3336486816406,279.5408935546875,286.3931884765625,284.3086853027344,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727139649913e-05,7.885660874284993e-11,6.304719136096537e-05,-0.000144268196891,0.0,0.0,0.0,-0.0003551274421624,60.0,-0.2131799161434173,-0.0,-2.710224544788531e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,4.871882993029431e-05,287.343505859375,294.1499938964844,280.3419494628906,279.56036376953125,286.39215087890625,284.3099670410156,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998090104243687e-10,0.0001039219932863,-0.0002378000499447,0.0,0.0,0.0,-0.0005853638867847,60.0,-0.3688126802444458,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305114746094,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,4.871882993029431e-05,287.343505859375,294.1499938964844,280.3419494628906,279.56036376953125,286.39215087890625,284.3099670410156,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221242535,1.2998090104243687e-10,0.0001039219932863,-0.0002378000499447,0.0,0.0,0.0,-0.0005853638867847,60.0,-0.3688126802444458,-0.0,-7.363528675696781e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.223790584655944e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,5.923887874814682e-05,287.3443298339844,294.1499938964844,280.3471374511719,279.5714111328125,286.3910827636719,284.31085205078125,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804843545019764e-10,0.0001263625308638,-0.0002891495532821,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613700211048126,-0.0,-1.0886942458654403e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,1.399900793330744e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,1.4741639461135492e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,1.0888130418607034e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,1.474162854719907e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,6.992793350946158e-05,287.34539794921875,294.1499938964844,280.3529968261719,279.5832824707031,286.3895263671875,284.3116760253906,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491638104198,1.8656692857277327e-10,0.0001491636212449,-0.0003413240774534,0.0,0.0,0.0,-0.0008401974919252,60.0,-0.5587357878684998,-0.0,-1.517028280773047e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.858110772445798e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9566814444260672e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.4451989954977762e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,1.9566799892345443e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.281647362513468e-05,287.3481750488281,294.1499938964844,280.3665771484375,279.6093444824219,286.3846435546875,284.3127136230469,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979875232791,2.4763327499677246e-10,0.0001979872758965,-0.0004530449805315,0.0,0.0,0.0,-0.0011152079096063,60.0,-0.7634154558181763,-0.0,-2.6726514334995954e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,1.858110772445798e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,1.9566814444260672e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,1.4451989954977762e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,1.9566799892345443e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317321777344,0.0,0.0,9.281647362513468e-05,287.3481750488281,294.1499938964844,280.3665771484375,279.6093444824219,286.3846435546875,284.3127136230469,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979875232791,2.4763327499677246e-10,0.0001979872758965,-0.0004530449805315,0.0,0.0,0.0,-0.0011152079096063,60.0,-0.7634154558181763,-0.0,-2.6726514334995954e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,2.5207282305927947e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,2.654449963301886e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,1.960568806680385e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,2.6544481443124823e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,0.0001259155833395,287.3519592285156,294.1499938964844,280.3825378417969,279.6383056640625,286.37554931640625,284.3104248046875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685911022126,3.3594102499812085e-10,0.0002685907820705,-0.000614603923168,0.0,0.0,0.0,-0.0015128985978662,60.0,-1.0192972421646118,-0.0,-4.918709439749591e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,2.5207282305927947e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43536376953125,0.0,0.0,2.654449963301886e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,1.960568806680385e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,2.6544481443124823e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,0.0001259155833395,287.3519592285156,294.1499938964844,280.3825378417969,279.6383056640625,286.37554931640625,284.3104248046875,286.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685911022126,3.3594102499812085e-10,0.0002685907820705,-0.000614603923168,0.0,0.0,0.0,-0.0015128985978662,60.0,-1.0192972421646118,-0.0,-4.918709439749591e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,3.7312427593860775e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,3.929180820705369e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,2.902081178035587e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,3.9291779103223234e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0001863832731032,287.35614013671875,294.1499938964844,280.4007263183594,279.6698913574219,286.3556823730469,284.2951354980469,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950379614252,4.94727037114728e-10,0.0003950374666601,-0.0009056081762537,0.0,0.0,0.0,-0.0022255282383412,60.0,-1.4421439170837402,-0.0,-1.0777201353562305e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,3.7312427593860775e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,3.929180820705369e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,2.902081178035587e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,3.9291779103223234e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0001863832731032,287.35614013671875,294.1499938964844,280.4007263183594,279.6698913574219,286.3556823730469,284.2951354980469,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950379614252,4.94727037114728e-10,0.0003950374666601,-0.0009056081762537,0.0,0.0,0.0,-0.0022255282383412,60.0,-1.4421439170837402,-0.0,-1.0777201353562305e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,5.309161861077882e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,5.5908069043653086e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,4.129353328607976e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,5.590802902588621e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0002652036200743,287.35711669921875,294.1499938964844,280.42095947265625,279.703857421875,286.3085021972656,284.2542724609375,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006647196132689,7.908345089902014e-10,0.0006647187983617,-0.0014143974985927,0.0,0.0,0.0,-0.0037218735087662,60.0,-2.251549005508423,-0.0,-2.1819801077072043e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,5.309161861077882e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,5.5908069043653086e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,4.129353328607976e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,5.590802902588621e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,0.0002652036200743,287.35711669921875,294.1499938964844,280.42095947265625,279.703857421875,286.3085021972656,284.2542724609375,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006647196132689,7.908345089902014e-10,0.0006647187983617,-0.0014143974985927,0.0,0.0,0.0,-0.0037218735087662,60.0,-2.251549005508423,-0.0,-2.1819801077072043e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.00581871974282e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.48356682783924e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,7.004533836152405e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.483560279477388e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,0.0004498592461459,287.3563842773437,294.1499938964844,280.4317932128906,279.7216491699219,286.2704467773437,284.2256774902344,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007656685775145,9.465898065386114e-10,0.0007656675879843,-0.0017229309305548,0.0,0.0,0.0,-0.0043155867606401,60.0,-2.8759796619415283,-0.0,-6.278342823407003e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.005644096760079e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,9.483382746111602e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.004398503340781e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.483376197749747e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004498505149967,287.35504150390625,294.1499938964844,280.4430847167969,279.7398986816406,286.2231140136719,284.19122314453125,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012094784528,1.1912265618363451e-09,0.0010120936203747,-0.0021196566522121,0.0,0.0,0.0,-0.0056650270707905,60.0,-3.5681729316711426,-0.0,-6.27809697562043e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.029881039168686e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.023249054327607e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,0.0004510612052399,287.35009765625,294.1499938964844,280.4669494628906,279.7777709960937,286.1250305175781,284.092529296875,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405369119785403e-09,0.0009621665813028,-0.0028250184841454,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.158901214599609,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.029881039168686e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.023249054327607e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,0.0004510612052399,287.35009765625,294.1499938964844,280.4669494628906,279.7777709960937,286.1250305175781,284.092529296875,286.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405369119785403e-09,0.0009621665813028,-0.0028250184841454,0.0,0.0,0.0,-0.0055269417352974,60.0,-4.158901214599609,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.050981316249818e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.531125397188588e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.039660704322159e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.531118848826736e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,0.0004521152295637,287.34521484375,294.1499938964844,280.4924011230469,279.8171691894531,286.0286865234375,283.9501342773437,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644163073971,1.7033657817577819e-09,0.0009644145611673,-0.0035137420054525,0.0,0.0,0.0,-0.0056572398170828,60.0,-4.2273478507995605,-0.0,-6.34145393973995e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,9.050981316249818e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,9.531125397188588e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.039660704322159e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.531118848826736e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,0.0004521152295637,287.34521484375,294.1499938964844,280.4924011230469,279.8171691894531,286.0286865234375,283.9501342773437,286.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644163073971,1.7033657817577819e-09,0.0009644145611673,-0.0035137420054525,0.0,0.0,0.0,-0.0056572398170828,60.0,-4.2273478507995605,-0.0,-6.34145393973995e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.061383752850816e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.542079351376742e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.047751569189131e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.54207280301489e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004526348493527,287.3403625488281,294.1499938964844,280.51922607421875,279.8578491210937,285.9344482421875,283.7852478027344,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965524232015,1.8329089357393966e-09,0.0009655223693698,-0.0038531986065208,0.0,0.0,0.0,-0.0057214605621993,60.0,-4.224711894989014,-0.0,-6.35603214504954e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.061383752850816e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.542079351376742e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.047751569189131e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.54207280301489e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,0.0004526348493527,287.3403625488281,294.1499938964844,280.51922607421875,279.8578491210937,285.9344482421875,283.7852478027344,286.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965524232015,1.8329089357393966e-09,0.0009655223693698,-0.0038531986065208,0.0,0.0,0.0,-0.0057214605621993,60.0,-4.224711894989014,-0.0,-6.35603214504954e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.065539779840036e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.546455839881672e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.050983549561352e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.546450019115582e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0004528424469754,287.3355407714844,294.1499938964844,280.5473022460937,279.8995361328125,285.8420715332031,283.6170654296875,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659667848609,1.884628453296955e-09,0.0009659649222157,-0.0039887246675789,0.0,0.0,0.0,-0.0057471012696623,60.0,-4.211795330047607,-0.0,-6.361857174397302e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.065539779840036e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,9.546455839881672e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,7.050983549561352e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.546450019115582e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0004528424469754,287.3355407714844,294.1499938964844,280.5473022460937,279.8995361328125,285.8420715332031,283.6170654296875,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659667848609,1.884628453296955e-09,0.0009659649222157,-0.0039887246675789,0.0,0.0,0.0,-0.0057471012696623,60.0,-4.211795330047607,-0.0,-6.361857174397302e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.06550558283925e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.546420187689364e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,7.05095735611394e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,9.546413639327513e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,0.0004528407589532,287.3331604003906,294.1499938964844,280.5617370605469,279.920654296875,285.79669189453125,283.53570556640625,286.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659629431553,1.8841734839014634e-09,0.0009659610223025,-0.0039875325746834,0.0,0.0,0.0,-0.0057468758895993,60.0,-4.203127861022949,-0.0,-6.36180530477759e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.065529593499376e-05,297.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,9.546444925945252e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,7.050975546007976e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.54643910517916e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004528419522102,287.3307800292969,294.1499938964844,280.5764465332031,279.9419250488281,285.7518310546875,283.4570007324219,286.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965965213254,1.884441047650398e-09,0.0009659632924012,-0.0039882338605821,0.0,0.0,0.0,-0.0057470086030662,60.0,-4.193739891052246,-0.0,-6.361835858115228e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.07281573745422e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.554117423249409e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.056642789393663e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.554111602483316e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004532058956101,287.3260192871094,294.1499938964844,280.6064758300781,279.9847717285156,285.66357421875,283.3017883300781,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667405975051,1.9751571489479147e-09,0.0009667386184446,-0.0042259464971721,0.0,0.0,0.0,-0.005791978444904,60.0,-4.175457000732422,-0.0,-6.372059146997344e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.07281573745422e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.554117423249409e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,7.056642789393663e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.554111602483316e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,0.0004532058956101,287.3260192871094,294.1499938964844,280.6064758300781,279.9847717285156,285.66357421875,283.3017883300781,286.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667405975051,1.9751571489479147e-09,0.0009667386184446,-0.0042259464971721,0.0,0.0,0.0,-0.005791978444904,60.0,-4.175457000732422,-0.0,-6.372059146997344e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.099659655475988e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.582385246176273e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.077520422171801e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.58237869781442e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004545467963907,287.3213195800781,294.1499938964844,280.63726806640625,280.02783203125,285.5771484375,283.13262939453125,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309539670619642e-09,0.0009695972548797,-0.0051021571271121,0.0,0.0,0.0,-0.005957743152976,60.0,-4.1622395515441895,-0.0,-6.409813835261957e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.099659655475988e-05,297.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.582385246176273e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41363525390625,0.0,0.0,7.077520422171801e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.58237869781442e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004545467963907,287.3213195800781,294.1499938964844,280.63726806640625,280.02783203125,285.5771484375,283.13262939453125,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.309539670619642e-09,0.0009695972548797,-0.0051021571271121,0.0,0.0,0.0,-0.005957743152976,60.0,-4.1622395515441895,-0.0,-6.409813835261957e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.146448428509756e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.63165584835224e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.113911851774901e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.631650027586149e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004568839794956,287.316650390625,294.1499938964844,280.66864013671875,280.0707702636719,285.4924011230469,282.9249572753906,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924256323392683e-09,0.0009745812858454,-0.0066295121796429,0.0,0.0,0.0,-0.0062467032112181,60.0,-4.157739639282227,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.146448428509756e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,9.63165584835224e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,7.113911851774901e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.631650027586149e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004568839794956,287.316650390625,294.1499938964844,280.66864013671875,280.0707702636719,285.4924011230469,282.9249572753906,286.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745841380208,2.8924256323392683e-09,0.0009745812858454,-0.0066295121796429,0.0,0.0,0.0,-0.0062467032112181,60.0,-4.157739639282227,-0.0,-6.475892888602175e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.683833195595072e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004593593184836,287.3119812011719,294.1499938964844,280.700439453125,280.1133117675781,285.4091491699219,282.67974853515625,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766477449716e-09,0.0009798605460673,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.157971382141113,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.196002793032676e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.683839016361162e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.152454054448754e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.683833195595072e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,0.0004593593184836,287.3119812011719,294.1499938964844,280.700439453125,280.1133117675781,285.4091491699219,282.67974853515625,286.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509766477449716e-09,0.0009798605460673,-0.0082470998167991,0.0,0.0,0.0,-0.0065527479164302,60.0,-4.157971382141113,-0.0,-6.546247277583461e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.21726386877708e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,9.706228593131529e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.16899085091427e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.706222772365436e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.0004604214045684,287.3096618652344,294.1499938964844,280.7164306640625,280.1343688964844,285.3681945800781,282.5498962402344,286.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821294806897,3.7746392678172924e-09,0.0009821256389841,-0.008941113948822,0.0,0.0,0.0,-0.0066840578801929,60.0,-4.157444477081299,-0.0,-6.576549793635422e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.237458289135247e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,9.7274940344505e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40045166015625,0.0,0.0,7.184697460616007e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,9.72748821368441e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004614301433321,287.3073425292969,294.1499938964844,280.73248291015625,280.1552429199219,285.32763671875,282.4197998046875,286.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026214472929723e-09,0.0009842769941315,-0.009600275196135,0.0,0.0,0.0,-0.0068087745457887,60.0,-4.156085968017578,-0.0,-6.605395697079075e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.287056309403852e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.779723040992394e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.223273860290647e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.779717220226304e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004639076360035,287.3027038574219,294.1499938964844,280.7646179199219,280.1962280273437,285.24761962890625,282.1627502441406,286.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895642288029,4.644100659589867e-09,0.0009895596886053,-0.0112191662192344,0.0,0.0,0.0,-0.0071150828152894,60.0,-4.153506755828857,-0.0,-6.676510366787626e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
