time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.287056309403852e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.779723040992394e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.223273860290647e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.779717220226304e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004639076360035,287.3027038574219,294.1499938964844,280.7646179199219,280.1962280273437,285.24761962890625,282.1627502441406,286.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895642288029,4.644100659589867e-09,0.0009895596886053,-0.0112191662192344,0.0,0.0,0.0,-0.0071150828152894,60.0,-4.153506755828857,-0.0,-6.676510366787626e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.31379836401902e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.80788390734233e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.244072912726551e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.807878086576238e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004652435018215,287.298095703125,294.1499938964844,280.7966613769531,280.2359924316406,285.169189453125,281.9173278808594,286.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.977236400804941e-09,0.0009924120968207,-0.012091957964003,0.0,0.0,0.0,-0.0072802519425749,60.0,-4.152234077453613,-0.0,-6.715009703839314e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,9.31379836401902e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.80788390734233e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39166259765625,0.0,0.0,7.244072912726551e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.807878086576238e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0004652435018215,287.298095703125,294.1499938964844,280.7966613769531,280.2359924316406,285.169189453125,281.9173278808594,286.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924169862642,4.977236400804941e-09,0.0009924120968207,-0.012091957964003,0.0,0.0,0.0,-0.0072802519425749,60.0,-4.152234077453613,-0.0,-6.715009703839314e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.308745939051732e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.802562999539076e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.240143168019131e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.802557178772986e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004649911134038,287.2935485839844,294.1499938964844,280.8284606933594,280.2742614746094,285.0926513671875,281.72125244140625,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914224582819315e-09,0.0009918718133121,-0.0119268745183944,0.0,0.0,0.0,-0.0072490070015192,60.0,-4.130992889404297,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.308745939051732e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.802562999539076e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.240143168019131e-05,297.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.802557178772986e-05,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004649911134038,287.2935485839844,294.1499938964844,280.8284606933594,280.2742614746094,285.0926513671875,281.72125244140625,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914224582819315e-09,0.0009918718133121,-0.0119268745183944,0.0,0.0,0.0,-0.0072490070015192,60.0,-4.130992889404297,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004647846217267,287.2890014648437,294.1499938964844,280.85986328125,280.310791015625,285.01806640625,281.5671691894531,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107609748840332,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.304612467531116e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,0.0004647846217267,287.2890014648437,294.1499938964844,280.85986328125,280.310791015625,285.01806640625,281.5671691894531,286.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234459221363,60.0,-4.107609748840332,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.299571684096009e-05,297.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.792901983018965e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,7.233007636386901e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,9.792896162252872e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0004645328153856,287.2867736816406,294.1499938964844,280.8753662109375,280.32830810546875,284.9815673828125,281.5047302246094,286.8822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.095046043395996,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,9.292956383433192e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,7.22786207916215e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.785929432837293e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,0.0004642023704946,287.2845458984375,294.1499938964844,280.8907165527344,280.3452453613281,284.94549560546875,281.4496765136719,286.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.0818772315979,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004634232900571,287.28009033203125,294.1499938964844,280.9208068847656,280.3773803710937,284.8747253417969,281.3600158691406,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054145812988281,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,0.0004634232900571,287.28009033203125,294.1499938964844,280.9208068847656,280.3773803710937,284.8747253417969,281.3600158691406,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018804505467,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.054145812988281,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.754359780345112e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004627048037946,287.27569580078125,294.1499938964844,280.95001220703125,280.40692138671875,284.8058776855469,281.29327392578125,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026310443878174,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.262976527679712e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37017822265625,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.754359780345112e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,0.0004627048037946,287.27569580078125,294.1499938964844,280.95001220703125,280.40692138671875,284.8058776855469,281.29327392578125,286.87762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026310443878174,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.253605821868403e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004622367268893,287.2713623046875,294.1499938964844,280.9794311523437,280.434814453125,284.73883056640625,281.2435913085937,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000014781951904,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638000488281,0.0,0.0,9.253605821868403e-05,297.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,9.744492126628757e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0004622367268893,287.2713623046875,294.1499938964844,280.9794311523437,280.434814453125,284.73883056640625,281.2435913085937,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000014781951904,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0004620612307917,287.2670593261719,294.1499938964844,281.0102844238281,280.4623413085937,284.6735534667969,281.2071228027344,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9754889011383057,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3596496582031,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598022460937,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0004620612307917,287.2670593261719,294.1499938964844,281.0102844238281,280.4623413085937,284.6735534667969,281.2071228027344,286.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.9754889011383057,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.25025378819555e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.740967652760446e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35650634765625,0.0,0.0,9.740961831994356e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,0.0004620692925527,287.2649230957031,294.1499938964844,281.0262145996094,280.4759521484375,284.6416015625,281.1929626464844,286.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.963755607604981,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.74230861174874e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.742302790982647e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004621329135261,287.2627868652344,294.1499938964844,281.0424499511719,280.489501953125,284.6100158691406,281.180908203125,286.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952292919158936,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.749072341946884e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.200634718174115e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004624537832569,287.2585754394531,294.1499938964844,281.07586669921875,280.5162658691406,284.5480651855469,281.1630554199219,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9303157329559326,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.749072341946884e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.200634718174115e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004624537832569,287.2585754394531,294.1499938964844,281.07586669921875,280.5162658691406,284.5480651855469,281.1630554199219,286.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.9303157329559326,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,7.208797615021467e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004629780305549,287.2543640136719,294.1499938964844,281.1103820800781,280.542724609375,284.4877624511719,281.1526184082031,286.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909436702728272,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,7.208797615021467e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004629780305549,287.2543640136719,294.1499938964844,281.1103820800781,280.542724609375,284.4877624511719,281.1526184082031,286.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.411621734590199e-09,0.0009875735267996,-0.0106100682169198,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909436702728272,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004634735523723,287.25018310546875,294.1499938964844,281.1459045410156,280.5688171386719,284.42901611328125,281.1490478515625,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8885908126831055,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34326171875,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,0.0004634735523723,287.25018310546875,294.1499938964844,281.1459045410156,280.5688171386719,284.42901611328125,281.1490478515625,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.8885908126831055,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.280513768317178e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.772826888365672e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004635808290913,287.2460632324219,294.1499938964844,281.182373046875,280.5946350097656,284.3719177246094,281.1518859863281,286.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561873545583239e-09,0.0009888588683679,-0.0110037289559841,0.0,0.0,0.0,-0.0070743313990533,60.0,-3.865327119827272,-0.0,-6.667023910722494e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.280513768317178e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.772831981536e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.218183600343764e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.772826888365672e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004635808290913,287.2460632324219,294.1499938964844,281.182373046875,280.5946350097656,284.3719177246094,281.1518859863281,286.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561873545583239e-09,0.0009888588683679,-0.0110037289559841,0.0,0.0,0.0,-0.0070743313990533,60.0,-3.865327119827272,-0.0,-6.667023910722494e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.2781956482213e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.770391625352204e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.216380618046969e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.770386532181874e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0004634650540538,287.2439880371094,294.1499938964844,281.200927734375,280.607421875,284.343994140625,281.1554260253906,286.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532971775716987e-09,0.000988611835055,-0.0109280059114098,0.0,0.0,0.0,-0.0070600039325654,60.0,-3.852130651473999,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.2754460638389e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.76749579422176e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.21424221410416e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.76749142864719e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0004633277130778,287.241943359375,294.1499938964844,281.2196655273437,280.6201477050781,284.31646728515625,281.1601867675781,286.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.838144540786743,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.76023729890585e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004629836475942,287.2378845214844,294.1499938964844,281.2576904296875,280.6453857421875,284.2626342773437,281.1731262207031,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412821219546004e-09,0.0009875860996544,-0.0106132086366415,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.81036376953125,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331298828125,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.76023729890585e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004629836475942,287.2378845214844,294.1499938964844,281.2576904296875,280.6453857421875,284.2626342773437,281.1731262207031,286.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412821219546004e-09,0.0009875860996544,-0.0106132086366415,0.0,0.0,0.0,-0.0070004491135478,60.0,-3.81036376953125,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.162753900047392e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004600209358613,287.2338562011719,294.1499938964844,281.2963256835937,280.6703796386719,284.21063232421875,281.18780517578125,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.766235828399658,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.162753900047392e-05,297.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,0.0004600209358613,287.2338562011719,294.1499938964844,281.2963256835937,280.6703796386719,284.21063232421875,281.18780517578125,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673818138594242e-09,0.000981266144663,-0.0086769433692097,0.0,0.0,0.0,-0.0066340891644358,60.0,-3.766235828399658,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004578803491313,287.2298889160156,294.1499938964844,281.33551025390625,280.69512939453125,284.16046142578125,281.20281982421875,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720308542251587,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,7.12942419340834e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004578803491313,287.2298889160156,294.1499938964844,281.33551025390625,280.69512939453125,284.16046142578125,281.20281982421875,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778635658323,0.0,0.0,0.0,-0.006369384471327,60.0,-3.720308542251587,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.59772733040154e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.597722964826973e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.0004552746540866,287.2259521484375,294.1499938964844,281.3751220703125,280.7196960449219,284.11212158203125,281.2168884277344,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899087236462947e-09,0.0009711425518617,-0.0055747856386005,0.0,0.0,0.0,-0.006047174334526,60.0,-3.673097610473633,-0.0,-6.430224885889403e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.59772733040154e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,9.597722964826973e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,0.0004552746540866,287.2259521484375,294.1499938964844,281.3751220703125,280.7196960449219,284.11212158203125,281.2168884277344,286.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711450547911,2.4899087236462947e-09,0.0009711425518617,-0.0055747856386005,0.0,0.0,0.0,-0.006047174334526,60.0,-3.673097610473633,-0.0,-6.430224885889403e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.089252853300422e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.571424743626268e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165283203125,0.0,0.0,9.571420378051698e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.0004540269728749,287.2240295410156,294.1499938964844,281.3950500488281,280.7318725585937,284.088623046875,281.2229919433594,286.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.178693003784815e-09,0.0009684810065664,-0.0047592874616384,0.0,0.0,0.0,-0.0058928900398314,60.0,-3.648750066757202,-0.0,-6.395026730388055e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.069852239917964e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.550995309837162e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31744384765625,0.0,0.0,7.054335583234206e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,9.550990944262594e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.0004530578735284,287.2221069335937,294.1499938964844,281.4150695800781,280.7440490722656,284.06561279296875,281.2284240722656,286.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664154495112,1.9369621462317355e-09,0.0009664135286584,-0.0041258591227233,0.0,0.0,0.0,-0.0057730511762201,60.0,-3.6253483295440674,-0.0,-6.367753968561375e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
