time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.050622611539438e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.530745592201129e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.03937912476249e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.53074122662656e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.000452097330708,287.21826171875,294.1499938964844,281.45526123046875,280.76824951171875,284.0206604003906,281.2384338378906,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643653174862,1.6973445982060292e-09,0.000964363629464,-0.003497963771224,0.0,0.0,0.0,-0.0056542577221989,60.0,-3.584201574325561,-0.0,-6.34077679251277e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.050622611539438e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,9.530745592201129e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3135986328125,0.0,0.0,7.03937912476249e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.53074122662656e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,0.000452097330708,287.21826171875,294.1499938964844,281.45526123046875,280.76824951171875,284.0206604003906,281.2384338378906,286.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643653174862,1.6973445982060292e-09,0.000964363629464,-0.003497963771224,0.0,0.0,0.0,-0.0056542577221989,60.0,-3.584201574325561,-0.0,-6.34077679251277e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.04812986846082e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.528120426693933e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.03744008205831e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.528116061119364e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,0.0004519727954175,287.2144775390625,294.1499938964844,281.4955749511719,280.79229736328125,283.97723388671875,281.2487487792969,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640990756452,1.6662418111934583e-09,0.000964097387623,-0.0034164614044129,0.0,0.0,0.0,-0.0056388373486697,60.0,-3.5515692234039307,-0.0,-6.337278790624623e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.04812986846082e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.528120426693933e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.03744008205831e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.528116061119364e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,0.0004519727954175,287.2144775390625,294.1499938964844,281.4955749511719,280.79229736328125,283.97723388671875,281.2487487792969,286.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640990756452,1.6662418111934583e-09,0.000964097387623,-0.0034164614044129,0.0,0.0,0.0,-0.0056388373486697,60.0,-3.5515692234039307,-0.0,-6.337278790624623e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.045189653988928e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0004518259083852,287.2107238769531,294.1499938964844,281.5359191894531,280.8162536621094,283.93524169921875,281.26007080078125,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295642613073367e-09,0.0009637839975766,-0.0033203505445271,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.522038698196411,-0.0,-6.333156221671743e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,9.045189653988928e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,9.525023779133336e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,7.035153248580173e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,9.525019413558766e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0004518259083852,287.2107238769531,294.1499938964844,281.5359191894531,280.8162536621094,283.93524169921875,281.26007080078125,286.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637856273911,1.6295642613073367e-09,0.0009637839975766,-0.0033203505445271,0.0,0.0,0.0,-0.0056206556037068,60.0,-3.522038698196411,-0.0,-6.333156221671743e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.034995309775697e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,0.0004513167077675,287.2069702148437,294.1499938964844,281.57623291015625,280.8401184082031,283.89471435546875,281.2714538574219,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502516888685079e-09,0.0009626977262087,-0.0029874318279325,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.491117238998413,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.034995309775697e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,0.0004513167077675,287.2069702148437,294.1499938964844,281.57623291015625,280.8401184082031,283.89471435546875,281.2714538574219,286.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502516888685079e-09,0.0009626977262087,-0.0029874318279325,0.0,0.0,0.0,-0.0055576735176146,60.0,-3.491117238998413,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,9.027236956171691e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2987365722656,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,7.021189958322793e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,0.0004509291320573,287.2051086425781,294.1499938964844,281.5963439941406,280.8520202636719,283.8749694824219,281.2767944335937,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405832561474085e-09,0.0009618713520467,-0.0027340766973793,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.474867105484009,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.014846727950498e-05,297.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967834472656,0.0,0.0,0.0004503102391026,287.2032775878906,294.1499938964844,281.6163635253906,280.8639221191406,283.8556213378906,281.2812194824219,286.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.2514470570934575e-09,0.0009605510858818,-0.0023295185528695,0.0,0.0,0.0,-0.0054332087747752,60.0,-3.4573678970336914,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,9.002864680951461e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,9.480453445576131e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,7.0022331783548e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.480449807597324e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004497116897255,287.2003479003906,294.1499938964844,281.65625,280.8877258300781,283.8203125,281.2876281738281,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007392647094093,8.817653829318314e-10,0.0007392638362944,-0.0015789106255397,0.0,0.0,0.0,-0.0041535175405442,60.0,-3.1774113178253174,-0.0,-6.274012065432545e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,9.002864680951461e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939147949219,0.0,0.0,9.480453445576131e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955322265625,0.0,0.0,7.0022331783548e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,9.480449807597324e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004497116897255,287.2003479003906,294.1499938964844,281.65625,280.8877258300781,283.8203125,281.2876281738281,286.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007392647094093,8.817653829318314e-10,0.0007392638362944,-0.0015789106255397,0.0,0.0,0.0,-0.0041535175405442,60.0,-3.1774113178253174,-0.0,-6.274012065432545e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,3.909790757461451e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,4.117199569009245e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,3.0409508326556534e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,4.117197750019841e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.0001953021419467,287.2013854980469,294.1499938964844,281.69580078125,280.9114990234375,283.8019714355469,281.2932434082031,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004185346479061,5.229995880817736e-10,0.0004185341240372,-0.0009564404608681,0.0,0.0,0.0,-0.0023571946658194,60.0,-2.0449001789093018,-0.0,-1.1832888446861034e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,3.909790757461451e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2968139648437,0.0,0.0,4.117199569009245e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986145019531,0.0,0.0,3.0409508326556534e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957458496094,0.0,0.0,4.117197750019841e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.296875,0.0,0.0,0.0001953021419467,287.2013854980469,294.1499938964844,281.69580078125,280.9114990234375,283.8019714355469,281.2932434082031,286.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004185346479061,5.229995880817736e-10,0.0004185341240372,-0.0009564404608681,0.0,0.0,0.0,-0.0023571946658194,60.0,-2.0449001789093018,-0.0,-1.1832888446861034e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,1.7866977941594087e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,1.881479511212092e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,1.389654880767921e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,1.88147860171739e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,8.924924622988328e-05,287.2039794921875,294.1499938964844,281.7348937988281,280.935302734375,283.7943420410156,281.298095703125,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002849826123565,3.3287014811200777e-10,0.0002849822922144,-0.0005901390686631,0.0,0.0,0.0,-0.0015907702036201,60.0,-1.126784324645996,-0.0,-2.4710742341227387e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,1.7866977941594087e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,1.881479511212092e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,1.389654880767921e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,1.88147860171739e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001708984375,0.0,0.0,8.924924622988328e-05,287.2039794921875,294.1499938964844,281.7348937988281,280.935302734375,283.7943420410156,281.298095703125,286.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002849826123565,3.3287014811200777e-10,0.0002849822922144,-0.0005901390686631,0.0,0.0,0.0,-0.0015907702036201,60.0,-1.126784324645996,-0.0,-2.4710742341227387e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,1.6496825992362574e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.737195998430252e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,1.2830874766223133e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,1.7371950889355503e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,8.240505849244073e-05,287.2075500488281,294.1499938964844,281.7734069824219,280.9591979980469,283.792724609375,281.3081359863281,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001715532707748,2.156226586169652e-10,0.000171553067048,-0.0003953226841986,0.0,0.0,0.0,-0.0009669563733041,60.0,-0.7457420825958252,-0.0,-2.106611329821817e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,1.6496825992362574e-05,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,1.737195998430252e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,1.2830874766223133e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,1.7371950889355503e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,8.240505849244073e-05,287.2075500488281,294.1499938964844,281.7734069824219,280.9591979980469,283.792724609375,281.3081359863281,286.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001715532707748,2.156226586169652e-10,0.000171553067048,-0.0003953226841986,0.0,0.0,0.0,-0.0009669563733041,60.0,-0.7457420825958252,-0.0,-2.106611329821817e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,1.3813024452247191e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,1.4545786143571604e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,1.0743471648311242e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,1.4545779777108692e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3039245605469,0.0,0.0,6.89989174134098e-05,287.2087097167969,294.1499938964844,281.7924499511719,280.97119140625,283.79254150390625,281.3121032714844,286.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471820723963,1.8408759239196823e-10,0.0001471818832214,-0.0003367876634001,0.0,0.0,0.0,-0.0008290345431305,60.0,-0.6265057325363159,-0.0,-1.4769342415732467e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.1696909496095031e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,1.2317414075369015e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.09760365175316e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,1.2317408618400805e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,5.842848258907907e-05,287.2096862792969,294.1499938964844,281.811279296875,280.9831848144531,283.7924499511719,281.31524658203125,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246342726517,1.55885998553984e-10,0.0001246341125806,-0.0002851928584277,0.0,0.0,0.0,-0.0007020291523076,60.0,-0.5287802815437317,-0.0,-1.0590729404569288e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,7.697321962041315e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,8.1056541603175e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,5.986810720060021e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,8.105650522338692e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,3.844971433863975e-05,287.2109375,294.1499938964844,281.8484191894531,281.00732421875,283.7924194335937,281.3194274902344,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.201777382055297e-05,1.0258342786340079e-10,8.201767195714638e-05,-0.0001876759342849,0.0,0.0,0.0,-0.0004619825340341,60.0,-0.3643767535686493,-0.0,-4.586304946929687e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,7.697321962041315e-06,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,8.1056541603175e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,5.986810720060021e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,8.105650522338692e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,3.844971433863975e-05,287.2109375,294.1499938964844,281.8484191894531,281.00732421875,283.7924194335937,281.3194274902344,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.201777382055297e-05,1.0258342786340079e-10,8.201767195714638e-05,-0.0001876759342849,0.0,0.0,0.0,-0.0004619825340341,60.0,-0.3643767535686493,-0.0,-4.586304946929687e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,4.198902388452552e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,4.421648100105813e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,3.2658156214893097e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,4.421646281116409e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,2.097438664350193e-05,287.21142578125,294.1499938964844,281.8847045898437,281.0316162109375,283.7924499511719,281.3211364746094,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.474112211028114e-05,5.5959726436016766e-11,4.474106754059903e-05,-0.0001023780132527,0.0,0.0,0.0,-0.0002520138514228,60.0,-0.2238630801439285,-0.0,-1.3647565022534278e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,4.198902388452552e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,4.421648100105813e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,3.2658156214893097e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,4.421646281116409e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,2.097438664350193e-05,287.21142578125,294.1499938964844,281.8847045898437,281.0316162109375,283.7924499511719,281.3211364746094,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.474112211028114e-05,5.5959726436016766e-11,4.474106754059903e-05,-0.0001023780132527,0.0,0.0,0.0,-0.0002520138514228,60.0,-0.2238630801439285,-0.0,-1.3647565022534278e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.8538896711106645e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,1.952235834323801e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,1.4419152876143926e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.9522351522027748e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.260562364943326e-06,287.21142578125,294.1499938964844,281.9200439453125,281.0561218261719,283.7924194335937,281.3215026855469,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9754144886974245e-05,2.4707359422282416e-11,1.97541194211226e-05,-4.520194488577545e-05,0.0,0.0,0.0,-0.0001112693717004,60.0,-0.1170752868056297,-0.0,-2.6604270869645674e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.8538896711106645e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,1.952235834323801e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,1.4419152876143926e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.9522351522027748e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,9.260562364943326e-06,287.21142578125,294.1499938964844,281.9200439453125,281.0561218261719,283.7924194335937,281.3215026855469,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.9754144886974245e-05,2.4707359422282416e-11,1.97541194211226e-05,-4.520194488577545e-05,0.0,0.0,0.0,-0.0001112693717004,60.0,-0.1170752868056297,-0.0,-2.6604270869645674e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,6.316423650787328e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,6.651500825682888e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,4.912777740173624e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,6.651497983511945e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.1551840038446244e-06,287.2113342285156,294.1499938964844,281.954345703125,281.08087158203125,283.7924194335937,281.321533203125,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.7305350057722535e-06,8.418159398726477e-12,6.730526365572587e-06,-1.5400944903376512e-05,0.0,0.0,0.0,-3.791114431805909e-05,60.0,-0.0494768247008323,-0.0,-3.088346635718442e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,6.316423650787328e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,6.651500825682888e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,4.912777740173624e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,6.651497983511945e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,3.1551840038446244e-06,287.2113342285156,294.1499938964844,281.954345703125,281.08087158203125,283.7924194335937,281.321533203125,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.7305350057722535e-06,8.418159398726477e-12,6.730526365572587e-06,-1.5400944903376512e-05,0.0,0.0,0.0,-3.791114431805909e-05,60.0,-0.0494768247008323,-0.0,-3.088346635718442e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,3.203072651558614e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,3.3729909887370013e-07,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,2.491280497451953e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,3.37298956765153e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,1.6000010418792954e-06,287.2113037109375,294.1499938964844,281.9710693359375,281.0933532714844,283.7924194335937,281.321533203125,286.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.4131192023778567e-06,4.2689211540714026e-12,3.413114882278024e-06,-7.809935596014839e-06,0.0,0.0,0.0,-1.922510273288936e-05,60.0,-0.0301025565713644,-0.0,-7.941767360929164e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,1.3926899100624726e-07,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.4665701542071474e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,1.0832040686636901e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,1.4665694436644117e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,6.956773859201348e-07,287.2113037109375,294.1499938964844,281.9875183105469,281.1059265136719,283.7924194335937,281.3215026855469,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4840410358374356e-06,1.8561450119969347e-12,1.484039216848032e-06,-3.3957810501306085e-06,0.0,0.0,0.0,-8.35915852803737e-06,60.0,-0.0170789174735546,-0.0,-1.5013862277989817e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,1.5550432053146324e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,1.6375359734865924e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.2094789170191689e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.637535262943857e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,7.767761900367989e-08,287.21124267578125,294.1499938964844,282.0194091796875,281.1312866210937,283.7923889160156,281.32147216796875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.657637653806887e-07,2.0731791392121501e-13,1.6576355221786798e-07,-3.792613085806807e-07,0.0,0.0,0.0,-9.33679984882474e-07,60.0,-0.0040692784823477,-0.0,-1.8718388401377283e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,1.5550432053146324e-08,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,1.6375359734865924e-08,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.2094789170191689e-08,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,1.637535262943857e-08,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,7.767761900367989e-08,287.21124267578125,294.1499938964844,282.0194091796875,281.1312866210937,283.7923889160156,281.32147216796875,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.657637653806887e-07,2.0731791392121501e-13,1.6576355221786798e-07,-3.792613085806807e-07,0.0,0.0,0.0,-9.33679984882474e-07,60.0,-0.0040692784823477,-0.0,-1.8718388401377283e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,-1.0489588364581692e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,-1.1046046022311629e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,-8.158575377781307e-12,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,-1.104604168550294e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,-5.239766259768075e-11,287.21124267578125,294.1499938964844,282.04998779296875,281.1570129394531,283.7923889160156,281.32147216796875,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0889061874408411e-10,-1.2985523301176774e-16,-1.0889048690509996e-10,2.5006521853221376e-10,0.0,0.0,0.0,6.111804395914078e-10,60.0,-0.0008181737503036,-0.0,-8.517271366460213e-22,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,-1.0489588364581692e-11,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,-1.1046046022311629e-11,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,-8.158575377781307e-12,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,-1.104604168550294e-11,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,-5.239766259768075e-11,287.21124267578125,294.1499938964844,282.04998779296875,281.1570129394531,283.7923889160156,281.32147216796875,286.80859375,0.0,0.0,0.0,0.0,1.0,1.0,1.0889061874408411e-10,-1.2985523301176774e-16,-1.0889048690509996e-10,2.5006521853221376e-10,0.0,0.0,0.0,6.111804395914078e-10,60.0,-0.0008181737503036,-0.0,-8.517271366460213e-22,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,1.1569504465569482e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,1.2183249964436982e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,8.998510381275082e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,1.2183244635366464e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,5.7792068020035003e-08,287.21124267578125,294.1499938964844,282.0767517089844,281.18017578125,283.7923889160156,281.32147216796875,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2327181764248962e-07,1.5419023208836785e-13,1.2327166132308778e-07,-2.820795828029077e-07,0.0,0.0,0.0,-6.943737389519811e-07,60.0,-0.0003532362461555,-0.0,-1.0361272293773105e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,1.1569504465569482e-08,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,1.2183249964436982e-08,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,8.998510381275082e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,1.2183244635366464e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,5.7792068020035003e-08,287.21124267578125,294.1499938964844,282.0767517089844,281.18017578125,283.7923889160156,281.32147216796875,286.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2327181764248962e-07,1.5419023208836785e-13,1.2327166132308778e-07,-2.820795828029077e-07,0.0,0.0,0.0,-6.943737389519811e-07,60.0,-0.0003532362461555,-0.0,-1.0361272293773105e-15,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.513973798722874e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.912579036428724e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,5.8442061856567307e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.912576194257781e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.753385158233869e-07,287.2112121582031,294.1499938964844,282.0975036621094,281.1980895996094,283.7923889160156,281.32147216796875,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.006040843611117e-07,1.00136880124696e-12,8.006030611795723e-07,-1.8319955188417223e-06,0.0,0.0,0.0,-4.509580321609974e-06,60.0,-0.0012015900574624,-0.0,-4.370417263223175e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,7.513973798722874e-08,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.912579036428724e-08,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,5.8442061856567307e-08,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.912576194257781e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,3.753385158233869e-07,287.2112121582031,294.1499938964844,282.0975036621094,281.1980895996094,283.7923889160156,281.32147216796875,286.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.006040843611117e-07,1.00136880124696e-12,8.006030611795723e-07,-1.8319955188417223e-06,0.0,0.0,0.0,-4.509580321609974e-06,60.0,-0.0012015900574624,-0.0,-4.370417263223175e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
