time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110700,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,1.7432851961984857e-07,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,1.835764038560228e-07,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,1.3558894806919852e-07,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,1.835763185908945e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,8.708070140528434e-07,287.2112121582031,294.1499938964844,282.10577392578125,281.2052001953125,283.7923889160156,281.32147216796875,286.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8574086197986617e-06,2.3231846134341705e-12,1.857406232375069e-06,-4.250269284966635e-06,0.0,0.0,0.0,-1.046225952450186e-05,60.0,-0.0031600778456777,-0.0,-2.3524503742558545e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,3.486156003873475e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,3.671091519663605e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,2.7114566591990297e-07,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,3.6710898143610393e-07,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.7414070043741958e-06,287.211181640625,294.1499938964844,282.1127014160156,281.2111511230469,283.7923889160156,281.32147216796875,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.714467311510816e-06,4.645902152572434e-12,3.7144627640373074e-06,-8.49967727845069e-06,0.0,0.0,0.0,-2.092255454044789e-05,60.0,-0.0069069303572177,-0.0,-9.407563703739408e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,1.010748860608146e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,1.0643676660038182e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,7.861386279728322e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,1.0643672112564673e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,5.048899765824899e-06,287.2111511230469,294.1499938964844,282.122802734375,281.2197265625,283.7923889160156,281.32147216796875,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769500477181282e-05,1.3470016768657445e-11,1.0769486834760755e-05,-2.464340650476516e-05,0.0,0.0,0.0,-6.066155037842691e-05,60.0,-0.022311957553029,-0.0,-7.908063093253759e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,1.010748860608146e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,1.0643676660038182e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,7.861386279728322e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,1.0643672112564673e-06,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056030273437,0.0,0.0,5.048899765824899e-06,287.2111511230469,294.1499938964844,282.122802734375,281.2197265625,283.7923889160156,281.32147216796875,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769500477181282e-05,1.3470016768657445e-11,1.0769486834760755e-05,-2.464340650476516e-05,0.0,0.0,0.0,-6.066155037842691e-05,60.0,-0.022311957553029,-0.0,-7.908063093253759e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,2.1211471903370693e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,2.2336712390824687e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.649782461754512e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,2.2336701022140915e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.0595569619908927e-05,287.211181640625,294.1499938964844,282.1282653808594,281.2242431640625,283.7923889160156,281.3216552734375,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.26009087782586e-05,2.826814823886359e-11,2.2600879674428143e-05,-5.17166408826597e-05,0.0,0.0,0.0,-0.0001273045199923,60.0,-0.052522923797369,-0.0,-3.4827734446407626e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,2.1211471903370693e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,2.2336712390824687e-06,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.649782461754512e-06,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,2.2336701022140915e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,1.0595569619908927e-05,287.211181640625,294.1499938964844,282.1282653808594,281.2242431640625,283.7923889160156,281.3216552734375,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.26009087782586e-05,2.826814823886359e-11,2.2600879674428143e-05,-5.17166408826597e-05,0.0,0.0,0.0,-0.0001273045199923,60.0,-0.052522923797369,-0.0,-3.4827734446407626e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,3.4222744034195784e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,3.603821141950904e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,2.6617710773280123e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,3.6038195503351744e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.7094967915909365e-05,287.2113037109375,294.1499938964844,282.1295166015625,281.22509765625,283.7923889160156,281.3221435546875,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.646464756457135e-05,4.560822552956978e-11,3.646460027084686e-05,-8.344028901774436e-05,0.0,0.0,0.0,-0.0002053950011031,60.0,-0.0925419777631759,-0.0,-9.065947992326072e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,3.4222744034195784e-06,297.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,3.603821141950904e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,2.6617710773280123e-06,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,3.6038195503351744e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056945800781,0.0,0.0,1.7094967915909365e-05,287.2113037109375,294.1499938964844,282.1295166015625,281.22509765625,283.7923889160156,281.3221435546875,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.646464756457135e-05,4.560822552956978e-11,3.646460027084686e-05,-8.344028901774436e-05,0.0,0.0,0.0,-0.0002053950011031,60.0,-0.0925419777631759,-0.0,-9.065947992326072e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,5.425700237537967e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,5.713525752071291e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,4.219992206344614e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,5.713523023587186e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,2.7102492822450586e-05,287.2114562988281,294.1499938964844,282.12701416015625,281.2226257324219,283.7924194335937,281.3232421875,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.78111685172189e-05,7.230751414288861e-11,5.781109575764276e-05,-0.0001322866155533,0.0,0.0,0.0,-0.0003256339114159,60.0,-0.1475535482168197,-0.0,-2.2787419173830867e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,5.425700237537967e-06,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,5.713525752071291e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,4.219992206344614e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,5.713523023587186e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057861328125,0.0,0.0,2.7102492822450586e-05,287.2114562988281,294.1499938964844,282.12701416015625,281.2226257324219,283.7924194335937,281.3232421875,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.78111685172189e-05,7.230751414288861e-11,5.781109575764276e-05,-0.0001322866155533,0.0,0.0,0.0,-0.0003256339114159,60.0,-0.1475535482168197,-0.0,-2.2787419173830867e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056640625,0.0,0.0,7.280926183739211e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,7.667169484193437e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,5.662946932716295e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,7.66716584621463e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,3.636973269749433e-05,287.2118225097656,294.1499938964844,282.1244812011719,281.2203063964844,283.7924499511719,281.324462890625,286.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.757855928502977e-05,9.703168823982368e-11,7.757846469758078e-05,-0.0001775195269146,0.0,0.0,0.0,-0.0004369781236164,60.0,-0.1921068578958511,-0.0,-4.1035227993369006e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,1.011618132906733e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,1.065283049683785e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,7.868147804401815e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,1.0652825949364342e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,5.053242057329044e-05,287.2124328613281,294.1499938964844,282.1211853027344,281.21728515625,283.7924499511719,281.3265686035156,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077881897799,1.3481649130397955e-10,0.0001077880515367,-0.0002466469304636,0.0,0.0,0.0,-0.0006071404204703,60.0,-0.2596259117126465,-0.0,-7.921671651978102e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,1.8909537175204605e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,1.9912662537535653e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,1.4707429727423005e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,1.9912653442588635e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.445704927202314e-05,287.2148742675781,294.1499938964844,282.1124572753906,281.2094116210937,283.7922058105469,281.3349914550781,286.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201482020202,2.520043895781754e-10,0.0002014817582676,-0.0004610421601682,0.0,0.0,0.0,-0.0011348916450515,60.0,-0.4890843331813812,-0.0,-2.767868156894337e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,1.8909537175204605e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,1.9912662537535653e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,1.4707429727423005e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,1.9912653442588635e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.445704927202314e-05,287.2148742675781,294.1499938964844,282.1124572753906,281.2094116210937,283.7922058105469,281.3349914550781,286.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000201482020202,2.520043895781754e-10,0.0002014817582676,-0.0004610421601682,0.0,0.0,0.0,-0.0011348916450515,60.0,-0.4890843331813812,-0.0,-2.767868156894337e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,3.0347464416990988e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,3.195735553163104e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,2.3603601221111603e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,3.195734097971581e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,0.0001515918556833,287.2191467285156,294.1499938964844,282.101318359375,281.1994323730469,283.7899780273437,281.3481750488281,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233555180486,4.044378165701801e-10,0.0003233551396988,-0.0007399187306873,0.0,0.0,0.0,-0.0018213719595223,60.0,-0.8347908854484558,-0.0,-7.128996060146164e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,3.0347464416990988e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,3.195735553163104e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143005371094,0.0,0.0,2.3603601221111603e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,3.195734097971581e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,0.0001515918556833,287.2191467285156,294.1499938964844,282.101318359375,281.1994323730469,283.7899780273437,281.3481750488281,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233555180486,4.044378165701801e-10,0.0003233551396988,-0.0007399187306873,0.0,0.0,0.0,-0.0018213719595223,60.0,-0.8347908854484558,-0.0,-7.128996060146164e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,3.543534330674447e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.731513788807206e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,2.756084359134548e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,3.731511969817802e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,0.0001770068629411,287.2234191894531,294.1499938964844,282.0881652832031,281.187744140625,283.7850952148437,281.36083984375,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800245176535,4.74704553443672e-10,0.0003800240228883,-0.0008679821621626,0.0,0.0,0.0,-0.0021401981357485,60.0,-1.1160894632339478,-0.0,-9.719786753237258e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,3.543534330674447e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,3.731513788807206e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,2.756084359134548e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,3.731511969817802e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,0.0001770068629411,287.2234191894531,294.1499938964844,282.0881652832031,281.187744140625,283.7850952148437,281.36083984375,286.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800245176535,4.74704553443672e-10,0.0003800240228883,-0.0008679821621626,0.0,0.0,0.0,-0.0021401981357485,60.0,-1.1160894632339478,-0.0,-9.719786753237258e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,3.656591434264556e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,3.850568464258686e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,2.844017762981821e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,3.850566645269282e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0001826543011702,287.2247314453125,294.1499938964844,282.0734558105469,281.1746826171875,283.7763977050781,281.3696594238281,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896171110682,4.873139114458525e-10,0.0003896166163031,-0.0008915397920645,0.0,0.0,0.0,-0.0021946057677268,60.0,-1.148664116859436,-0.0,-1.0349903156736673e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,3.656591434264556e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194580078125,0.0,0.0,3.850568464258686e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221740722656,0.0,0.0,2.844017762981821e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,3.850566645269282e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,0.0001826543011702,287.2247314453125,294.1499938964844,282.0734558105469,281.1746826171875,283.7763977050781,281.3696594238281,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896171110682,4.873139114458525e-10,0.0003896166163031,-0.0008915397920645,0.0,0.0,0.0,-0.0021946057677268,60.0,-1.148664116859436,-0.0,-1.0349903156736673e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,3.9324975659837946e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.322265625,0.0,0.0,4.141110912314616e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,3.05861140077468e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208312988281,0.0,0.0,4.1411090933252126e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,0.0001964363764273,287.2265625,294.1499938964844,282.065673828125,281.16778564453125,283.77301025390625,281.37506103515625,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004156954819336,5.207586584177193e-10,0.0004156949580647,-0.0009533882257528,0.0,0.0,0.0,-0.00234200572595,60.0,-1.2379604578018188,-0.0,-1.1970719526743778e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,4.2059586121467873e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,4.429078762768768e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.327880859375,0.0,0.0,3.271303648944013e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32342529296875,0.0,0.0,4.429076943779364e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,0.0002100963320117,287.2275390625,294.1499938964844,282.05767822265625,281.16070556640625,283.7679138183594,281.3794860839844,286.7931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005302454228512,6.427512411200095e-10,0.000530244782567,-0.0011595586547628,0.0,0.0,0.0,-0.0029741860926151,60.0,-1.390675067901611,-0.0,-1.3693463252195672e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.00492595974356e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,9.482624591328204e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.003836799412966e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.482620225753637e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0004498146590776,287.2268981933594,294.1499938964844,282.04119873046875,281.1461486816406,283.748046875,281.3992919921875,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009329948807135,1.101164603944937e-09,0.0009329937747679,-0.0019619830418378,0.0,0.0,0.0,-0.0052266474813222,60.0,-2.2523179054260254,-0.0,-6.27687342102945e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241577148437,0.0,0.0,9.00492595974356e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241271972656,0.0,0.0,9.482624591328204e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.003836799412966e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.482620225753637e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,0.0004498146590776,287.2268981933594,294.1499938964844,282.04119873046875,281.1461486816406,283.748046875,281.3992919921875,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009329948807135,1.101164603944937e-09,0.0009329937747679,-0.0019619830418378,0.0,0.0,0.0,-0.0052266474813222,60.0,-2.2523179054260254,-0.0,-6.27687342102945e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.019646677188577e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.49812601902522e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,7.015286246314645e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.498122381046414e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0004505500255618,287.2220153808594,294.1499938964844,282.0245361328125,281.1314392089844,283.7187805175781,281.413818359375,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009435936808,1.351019629503014e-09,0.0010009423131123,-0.002550903474912,0.0,0.0,0.0,-0.0056813219562172,60.0,-3.0179314613342285,-0.0,-6.297408816635652e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.019646677188577e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.49812601902522e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,7.015286246314645e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,9.498122381046414e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205261230469,0.0,0.0,0.0004505500255618,287.2220153808594,294.1499938964844,282.0245361328125,281.1314392089844,283.7187805175781,281.413818359375,286.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009435936808,1.351019629503014e-09,0.0010009423131123,-0.002550903474912,0.0,0.0,0.0,-0.0056813219562172,60.0,-3.0179314613342285,-0.0,-6.297408816635652e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.032035450218244e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.511171811027452e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,7.024921796983108e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.511167445452884e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0004511688312049,287.2178955078125,294.1499938964844,282.0080871582031,281.116943359375,283.6897277832031,281.4332580566406,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623810765333,1.4653772639761087e-09,0.0009623796213418,-0.0028901104815304,0.0,0.0,0.0,-0.0055392594076693,60.0,-3.1343331336975098,-0.0,-6.314715506050561e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.032035450218244e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,9.511171811027452e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,7.024921796983108e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.511167445452884e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,0.0004511688312049,287.2178955078125,294.1499938964844,282.0080871582031,281.116943359375,283.6897277832031,281.4332580566406,286.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623810765333,1.4653772639761087e-09,0.0009623796213418,-0.0028901104815304,0.0,0.0,0.0,-0.0055392594076693,60.0,-3.1343331336975098,-0.0,-6.314715506050561e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.032763773575424e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.511939424555747e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.51193505898118e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,0.0004512052400968,287.2137451171875,294.1499938964844,281.9923095703125,281.10308837890625,283.6609191894531,281.45318603515625,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624589583836,1.4744194754001683e-09,0.0009624575031921,-0.0029138044919818,0.0,0.0,0.0,-0.0055437446571886,60.0,-3.158761501312256,-0.0,-6.315730161077229e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.032763773575424e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.511939424555747e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,7.025488594081253e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100280761719,0.0,0.0,9.51193505898118e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,0.0004512052400968,287.2137451171875,294.1499938964844,281.9923095703125,281.10308837890625,283.6609191894531,281.45318603515625,286.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624589583836,1.4744194754001683e-09,0.0009624575031921,-0.0029138044919818,0.0,0.0,0.0,-0.0055437446571886,60.0,-3.158761501312256,-0.0,-6.315730161077229e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.026547195389868e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,9.505392517894506e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31231689453125,0.0,0.0,7.020652992650867e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080139160156,0.0,0.0,9.5053888799157e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,0.0004508947022259,287.2117004394531,294.1499938964844,281.9848022460937,281.09649658203125,283.6466064453125,281.4618225097656,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617963805794,1.3969490009202443e-09,0.0009617949835956,-0.0027107982896268,0.0,0.0,0.0,-0.0055053387768566,60.0,-3.164058923721313,-0.0,-6.307037381247937e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,9.024886094266547e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,9.503643377684055e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3102722167969,0.0,0.0,7.019361510174349e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,9.50363973970525e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,0.0004508117272052,287.20965576171875,294.1499938964844,281.9776306152344,281.0902099609375,283.6323547363281,281.4696350097656,286.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616187307983,1.3762361250613251e-09,0.0009616173920221,-0.0026565219741314,0.0,0.0,0.0,-0.0054950681515038,60.0,-3.1680502891540527,-0.0,-6.304714617044739e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.046813647728412e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.526734356768428e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,7.036415627226233e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.526730718789622e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0004519070498645,287.2055969238281,294.1499938964844,281.96453857421875,281.0787658691406,283.6040344238281,281.4872741699219,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639537893235,1.6493865162559012e-09,0.0009639521013014,-0.0033722948282957,0.0,0.0,0.0,-0.0056304759345948,60.0,-3.179518222808838,-0.0,-6.335384483691088e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.046813647728412e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,9.526734356768428e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,7.036415627226233e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.526730718789622e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,0.0004519070498645,287.2055969238281,294.1499938964844,281.96453857421875,281.0787658691406,283.6040344238281,281.4872741699219,286.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639537893235,1.6493865162559012e-09,0.0009639521013014,-0.0033722948282957,0.0,0.0,0.0,-0.0056304759345948,60.0,-3.179518222808838,-0.0,-6.335384483691088e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.086387581191956e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.568407404003663e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,7.067195110721514e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.568403766024858e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0004538838693406,287.2015380859375,294.1499938964844,281.95343017578125,281.069091796875,283.57586669921875,281.5123596191406,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681698866188,2.1423907092810164e-09,0.0009681677329353,-0.0046641645021736,0.0,0.0,0.0,-0.0058748787268996,60.0,-3.1978559494018555,-0.0,-6.390927609345455e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.086387581191956e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29937744140625,0.0,0.0,9.568407404003663e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,7.067195110721514e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.568403766024858e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,0.0004538838693406,287.2015380859375,294.1499938964844,281.95343017578125,281.069091796875,283.57586669921875,281.5123596191406,286.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681698866188,2.1423907092810164e-09,0.0009681677329353,-0.0046641645021736,0.0,0.0,0.0,-0.0058748787268996,60.0,-3.1978559494018555,-0.0,-6.390927609345455e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0004556053900159,287.1974792480469,294.1499938964844,281.9447631835937,281.06158447265625,283.54791259765625,281.54461669921875,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571732382605772e-09,0.0009718397632241,-0.0057891937904059,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.216724634170532,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.298095703125,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0004556053900159,287.1974792480469,294.1499938964844,281.9447631835937,281.06158447265625,283.54791259765625,281.54461669921875,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571732382605772e-09,0.0009718397632241,-0.0057891937904059,0.0,0.0,0.0,-0.0060877255164086,60.0,-3.216724634170532,-0.0,-6.439495336962865e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
