time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0004553533217404,287.1934509277344,294.1499938964844,281.9389953613281,281.0566711425781,283.5202941894531,281.57666015625,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225565195083618,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2899780273437,0.0,0.0,9.599381883163004e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0004553533217404,287.1934509277344,294.1499938964844,281.9389953613281,281.0566711425781,283.5202941894531,281.57666015625,286.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088258137628827e-09,0.0009713029721751,-0.005624356213957,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225565195083618,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893371582031,0.0,0.0,9.592044807504864e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,7.084653771016747e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901611328125,0.0,0.0,0.0004550051235128,287.1914367675781,294.1499938964844,281.93731689453125,281.0552978515625,283.5066223144531,281.5908508300781,286.78424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.2261223793029785,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.287353515625,0.0,0.0,9.582805796526372e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.0004545668780338,287.1894226074219,294.1499938964844,281.9365539550781,281.0547180175781,283.4931030273437,281.60369873046875,286.7836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224894523620605,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0004538723733276,287.1854553222656,294.1499938964844,281.9378967285156,281.05615234375,283.4664001464844,281.6259460449219,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219491720199585,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860412597656,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0004538723733276,287.1854553222656,294.1499938964844,281.9378967285156,281.05615234375,283.4664001464844,281.6259460449219,286.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139384003285727e-09,0.0009681436931714,-0.0046562845818698,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219491720199585,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0004539413494057,287.1815185546875,294.1499938964844,281.94342041015625,281.0613098144531,283.44024658203125,281.6459045410156,286.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547163068012e-09,0.0009682898526079,-0.0047012586146593,0.0,0.0,0.0,-0.005881902296096,60.0,-3.2142598628997803,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794494628906,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2794189453125,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,0.0004539413494057,287.1815185546875,294.1499938964844,281.94342041015625,281.0613098144531,283.44024658203125,281.6459045410156,286.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547163068012e-09,0.0009682898526079,-0.0047012586146593,0.0,0.0,0.0,-0.005881902296096,60.0,-3.2142598628997803,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,7.080056093400344e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.585816587787122e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,0.0004547098651528,287.1775817871094,294.1499938964844,281.9536437988281,281.07061767578125,283.4146728515625,281.66668701171875,286.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307265691,2.3481918631773624e-09,0.0009699283982627,-0.0052034389227628,0.0,0.0,0.0,-0.0059769074432551,60.0,-3.2111494541168213,-0.0,-6.414185094172353e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.102923650061712e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.585820225765929e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.278076171875,0.0,0.0,7.080056093400344e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,9.585816587787122e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,0.0004547098651528,287.1775817871094,294.1499938964844,281.9536437988281,281.07061767578125,283.4146728515625,281.66668701171875,286.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307265691,2.3481918631773624e-09,0.0009699283982627,-0.0052034389227628,0.0,0.0,0.0,-0.0059769074432551,60.0,-3.2111494541168213,-0.0,-6.414185094172353e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.121433686232194e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.605312516214326e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,7.094453030731529e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.60530887823552e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0004556344938464,287.1736755371094,294.1499938964844,281.9689636230469,281.0844421386719,283.3896789550781,281.6897277832031,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787725288495267e-09,0.0009719002409838,-0.0058076409623026,0.0,0.0,0.0,-0.0060912170447409,60.0,-3.2078001499176025,-0.0,-6.440293276455122e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.121433686232194e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.605312516214326e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,7.094453030731529e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,9.60530887823552e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0004556344938464,287.1736755371094,294.1499938964844,281.9689636230469,281.0844421386719,283.3896789550781,281.6897277832031,286.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028603285,2.5787725288495267e-09,0.0009719002409838,-0.0058076409623026,0.0,0.0,0.0,-0.0060912170447409,60.0,-3.2078001499176025,-0.0,-6.440293276455122e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,9.128625242738052e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,9.612885332899168e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27215576171875,0.0,0.0,7.100046059349552e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2683410644531,0.0,0.0,9.61288169492036e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,0.0004559936933219,287.1717224121094,294.1499938964844,281.9786682128906,281.0931701660156,283.3774719238281,281.7021484375,286.77752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726690477691,2.668349319279173e-09,0.0009726663702167,-0.0060423612594604,0.0,0.0,0.0,-0.006135624833405,60.0,-3.204670190811157,-0.0,-6.450450484862813e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,9.133833373198286e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,9.61836994974874e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,7.104097312549129e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663879394531,0.0,0.0,9.618366311769933e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684326171875,0.0,0.0,0.0004562538815662,287.1697998046875,294.1499938964844,281.9898376464844,281.1031799316406,283.3654479980469,281.7148742675781,286.7767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732239996083,2.7332223151432804e-09,0.0009732212638482,-0.0062123495154082,0.0,0.0,0.0,-0.0061677861958742,60.0,-3.2003464698791504,-0.0,-6.457810997062552e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.6212730568368e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0004563916008919,287.1659240722656,294.1499938964844,282.0166931152344,281.12725830078125,283.3420104980469,281.7409973144531,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178318805,2.767538198611419e-09,0.0009735150379128,-0.0063022677786648,0.0,0.0,0.0,-0.0061847995966672,60.0,-3.1864001750946045,-0.0,-6.46170619233999e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.1365902335383e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637634277344,0.0,0.0,9.6212730568368e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662658691406,0.0,0.0,7.106241537258029e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,9.621269418857992e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0004563916008919,287.1659240722656,294.1499938964844,282.0166931152344,281.12725830078125,283.3420104980469,281.7409973144531,286.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178318805,2.767538198611419e-09,0.0009735150379128,-0.0063022677786648,0.0,0.0,0.0,-0.0061847995966672,60.0,-3.1864001750946045,-0.0,-6.46170619233999e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.128886449616402e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.613159636501224e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,7.100249058566988e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,9.613156726118176e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,0.0004560067609418,287.1620788574219,294.1499938964844,282.04998779296875,281.1570129394531,283.3194885253906,281.7669982910156,286.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726969292387,2.6715192280590827e-09,0.0009726943098939,-0.0060506667941808,0.0,0.0,0.0,-0.0061372006312012,60.0,-3.1648478507995605,-0.0,-6.450810019487109e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.128886449616402e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.613159636501224e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,7.100249058566988e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586364746094,0.0,0.0,9.613156726118176e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606201171875,0.0,0.0,0.0004560067609418,287.1620788574219,294.1499938964844,282.04998779296875,281.1570129394531,283.3194885253906,281.7669982910156,286.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726969292387,2.6715192280590827e-09,0.0009726943098939,-0.0060506667941808,0.0,0.0,0.0,-0.0061372006312012,60.0,-3.1648478507995605,-0.0,-6.450810019487109e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,0.0004552171449176,287.15826416015625,294.1499938964844,282.0881042480469,281.1910400390625,283.2980041503906,281.7919006347656,286.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544569253112e-09,0.0009710100712254,-0.0055345268920063,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.136268377304077,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2584533691406,0.0,0.0,7.087954872986302e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548217773437,0.0,0.0,9.596510790288448e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,0.0004552171449176,287.15826416015625,294.1499938964844,282.0881042480469,281.1910400390625,283.2980041503906,281.7919006347656,286.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474544569253112e-09,0.0009710100712254,-0.0055345268920063,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.136268377304077,-0.0,-6.428485477272261e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0004542927199508,287.15447998046875,294.1499938964844,282.1290588378906,281.2275390625,283.2776184082031,281.81500244140625,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243951469083072e-09,0.0009690381702966,-0.00493028992787,0.0,0.0,0.0,-0.0059252367354929,60.0,-3.10327696800232,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0004542927199508,287.15447998046875,294.1499938964844,282.1290588378906,281.2275390625,283.2776184082031,281.81500244140625,286.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243951469083072e-09,0.0009690381702966,-0.00493028992787,0.0,0.0,0.0,-0.0059252367354929,60.0,-3.10327696800232,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,9.086256613954902e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,9.568268433213234e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,7.067092519719154e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24908447265625,0.0,0.0,9.568265522830188e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,0.0004538773209787,287.1526184082031,294.1499938964844,282.1506042480469,281.2467041015625,283.2678527832031,281.8258361816406,286.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968154054135,2.140324362187584e-09,0.0009681519586592,-0.0046587479300796,0.0,0.0,0.0,-0.0058738635852932,60.0,-3.085920810699463,-0.0,-6.39069384078539e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507629394531,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2471923828125,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491149902344,0.0,0.0,0.000453549233498,287.1507568359375,294.1499938964844,282.1728210449219,281.2664489746094,283.25836181640625,281.8363647460937,286.7685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058480941258267e-09,0.0009674519533291,-0.0044442866928875,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.068422079086304,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,0.0004533228348009,287.14703369140625,294.1499938964844,282.2193603515625,281.3077697753906,283.240234375,281.8575134277344,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962483130395,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0341269969940186,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469482421875,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,0.0004533228348009,287.14703369140625,294.1499938964844,282.2193603515625,281.3077697753906,283.240234375,281.8575134277344,286.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019861324271915e-09,0.0009669684804975,-0.0042962483130395,0.0,0.0,0.0,-0.0058052809908986,60.0,-3.0341269969940186,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0004536866326816,287.143310546875,294.1499938964844,282.26861572265625,281.3514099121094,283.2232666015625,281.880859375,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339209027588,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0016629695892334,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,9.0824396465905e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,9.56424919422716e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431335449219,0.0,0.0,7.064123929012567e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,0.0004536866326816,287.143310546875,294.1499938964844,282.26861572265625,281.3514099121094,283.2232666015625,281.880859375,286.76495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092687134691573e-09,0.0009677437483333,-0.0045339209027588,0.0,0.0,0.0,-0.0058502438478171,60.0,-3.0016629695892334,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,0.000454316555988,287.1396484375,294.1499938964844,282.3205261230469,281.3973083496094,283.2073669433594,281.9079895019531,286.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497699259105275e-09,0.0009690870065242,-0.0049455370754003,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.97021484375,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.095050336327404e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2393493652344,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,9.57752563408576e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377624511719,0.0,0.0,0.000454316555988,287.1396484375,294.1499938964844,282.3205261230469,281.3973083496094,283.2073669433594,281.9079895019531,286.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.2497699259105275e-09,0.0009690870065242,-0.0049455370754003,0.0,0.0,0.0,-0.0059281168505549,60.0,-2.97021484375,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,0.0004546866402961,287.135986328125,294.1499938964844,282.37506103515625,281.44537353515625,283.1926574707031,281.9394836425781,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.93696403503418,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333374023437,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,9.585330553818494e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.235595703125,0.0,0.0,7.07969447830692e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.232177734375,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,0.0004546866402961,287.135986328125,294.1499938964844,282.37506103515625,281.44537353515625,283.1926574707031,281.9394836425781,286.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.93696403503418,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,9.103916090680286e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,7.080828072503209e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303161621094,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,0.0004547594580799,287.1341552734375,294.1499938964844,282.4032897949219,281.4702453613281,283.185791015625,281.9562683105469,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3601864906908077e-09,0.0009700314258225,-0.0052348691970109,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.918933153152466,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.09559239516966e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,9.57809970714152e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318420410156,0.0,0.0,7.074353925418109e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,9.578096796758472e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,0.000454343680758,287.13232421875,294.1499938964844,282.43218994140625,281.49560546875,283.17919921875,281.9731140136719,286.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.2564716761763748e-09,0.0009691457962617,-0.0049630966968834,0.0,0.0,0.0,-0.0059314463287591,60.0,-2.899526357650757,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0004528725694399,287.12872314453125,294.1499938964844,282.4918212890625,281.54791259765625,283.1669311523437,282.0025634765625,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895276454600207e-09,0.0009660077630542,-0.0040015615522861,0.0,0.0,0.0,-0.0057495352812111,60.0,-2.8533527851104736,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22479248046875,0.0,0.0,9.54708448261954e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0004528725694399,287.12872314453125,294.1499938964844,282.4918212890625,281.54791259765625,283.1669311523437,282.0025634765625,286.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.8895276454600207e-09,0.0009660077630542,-0.0040015615522861,0.0,0.0,0.0,-0.0057495352812111,60.0,-2.8533527851104736,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0004513405147008,287.1251525878906,294.1499938964844,282.5539855957031,281.6022644042969,283.1559753417969,282.0251770019531,286.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8028640747070312,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2243957519531,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,0.0004513405147008,287.1251525878906,294.1499938964844,282.5539855957031,281.6022644042969,283.1559753417969,282.0251770019531,286.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.8028640747070312,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0004504331445787,287.12158203125,294.1499938964844,282.6185607910156,281.6585388183594,283.1463317871094,282.0416564941406,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.75218152999878,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
