time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.220703125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0004504331445787,287.12158203125,294.1499938964844,282.6185607910156,281.6585388183594,283.1463317871094,282.0416564941406,286.7536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810490446213407e-09,0.0009608037071302,-0.0024070893414318,0.0,0.0,0.0,-0.005447881296277,60.0,-2.75218152999878,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.0004505957476794,287.1180725097656,294.1499938964844,282.685546875,281.7167358398437,283.13800048828125,282.0577087402344,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.321571740930949e-09,0.0009611496934667,-0.002513277111575,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.705393075942993,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.02056199265644e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,9.49908935581334e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170715332031,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.0004505957476794,287.1180725097656,294.1499938964844,282.685546875,281.7167358398437,283.13800048828125,282.0577087402344,286.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.321571740930949e-09,0.0009611496934667,-0.002513277111575,0.0,0.0,0.0,-0.0054679671302437,60.0,-2.705393075942993,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131042480469,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152404785156,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2137756347656,0.0,0.0,0.000450824474683,287.1163024902344,294.1499938964844,282.7199401855469,281.7465209960937,283.13433837890625,282.0672607421875,286.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616374736651,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683196783065796,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,9.504657646175474e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134094238281,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,9.504654735792428e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0004508598940446,287.11456298828125,294.1499938964844,282.7548828125,281.7767639160156,283.1309814453125,282.0776062011719,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874255078150102e-09,0.0009617132600396,-0.002685842802748,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.660673856735229,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,0.0004506103869061,287.111083984375,294.1499938964844,282.8265380859375,281.83856201171875,283.1252136230469,282.0979919433594,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325170417842969e-09,0.0009611806599423,-0.0025227069854736,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612577199935913,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,9.49939785641618e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20977783203125,0.0,0.0,7.016224844846874e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066650390625,0.0,0.0,9.499394946033136e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,0.0004506103869061,287.111083984375,294.1499938964844,282.8265380859375,281.83856201171875,283.1252136230469,282.0979919433594,286.74774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325170417842969e-09,0.0009611806599423,-0.0025227069854736,0.0,0.0,0.0,-0.0054697524756193,60.0,-2.612577199935913,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.007407788885756e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0004499386704992,287.10760498046875,294.1499938964844,282.90045166015625,281.9020690917969,283.12078857421875,282.1166076660156,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576076763830652e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561377763748169,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.007407788885756e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2061767578125,0.0,0.0,7.005765655776486e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.485234477324413e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0004499386704992,287.10760498046875,294.1499938964844,282.90045166015625,281.9020690917969,283.12078857421875,282.1166076660156,286.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576076763830652e-09,0.0009597481694072,-0.0020836177282035,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.561377763748169,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,9.003966260934249e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,9.481613233219832e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,7.003088830970228e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,9.481610322836788e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0004497667541727,287.1048278808594,294.1499938964844,282.9765930175781,281.9672546386719,283.117919921875,282.1303405761719,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987663218751,8.53675019563127e-10,0.0006987654487602,-0.0015455591492354,0.0,0.0,0.0,-0.0039372332394123,60.0,-2.353705644607544,-0.0,-6.27541894004935e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2018127441406,0.0,0.0,9.003966260934249e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,9.481613233219832e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,7.003088830970228e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007751464844,0.0,0.0,9.481610322836788e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024230957031,0.0,0.0,0.0004497667541727,287.1048278808594,294.1499938964844,282.9765930175781,281.9672546386719,283.117919921875,282.1303405761719,286.74383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006987663218751,8.53675019563127e-10,0.0006987654487602,-0.0015455591492354,0.0,0.0,0.0,-0.0039372332394123,60.0,-2.353705644607544,-0.0,-6.27541894004935e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,4.046511094202288e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,4.261172216502018e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,3.147288225591183e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,4.261171125108376e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,0.0002021316031459,287.1053771972656,294.1499938964844,283.0549011230469,282.03399658203125,283.11798095703125,282.1415710449219,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004235544183757,5.31655941493625e-10,0.0004235538654029,-0.0009741784888319,0.0,0.0,0.0,-0.0023869280703365,60.0,-1.5013060569763184,-0.0,-1.2674662208667088e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,4.046511094202288e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,4.261172216502018e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2063293457031,0.0,0.0,3.147288225591183e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,4.261171125108376e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.20489501953125,0.0,0.0,0.0002021316031459,287.1053771972656,294.1499938964844,283.0549011230469,282.03399658203125,283.11798095703125,282.1415710449219,286.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004235544183757,5.31655941493625e-10,0.0004235538654029,-0.0009741784888319,0.0,0.0,0.0,-0.0023869280703365,60.0,-1.5013060569763184,-0.0,-1.2674662208667088e-08,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.206787109375,0.0,0.0,3.4600823710206896e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,3.643634408945218e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,2.6911766326520592e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,3.643633317551576e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2074584960937,0.0,0.0,0.0001728382776491,287.1070556640625,294.1499938964844,283.0948486328125,282.0679626464844,283.1189880371094,282.1481018066406,286.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000368677690858,4.6112322293900816e-10,0.0003686772251967,-0.0008436234784312,0.0,0.0,0.0,-0.0020766591187566,60.0,-1.1921402215957642,-0.0,-9.26718346505595e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,3.335816290928051e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,3.512776311254129e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,2.5945251763914712e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,3.512775219860487e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.0001666309253778,287.1094055175781,294.1499938964844,283.1353454589844,282.102294921875,283.1201171875,282.15509033203125,286.739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003472715034149,4.3638390123668087e-10,0.0003472710668575,-0.0007999895606189,0.0,0.0,0.0,-0.0019573313184082,60.0,-1.0040174722671509,-0.0,-8.613488589048757e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,3.250506779295392e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,3.422941153985448e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,2.528173354221508e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,3.422940426389687e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,0.0001623695425223,287.1139831542969,294.1499938964844,283.21783447265625,282.1720275878906,283.12261962890625,282.16943359375,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00034634504118,4.3319114961803957e-10,0.0003463446046225,-0.0007925222162157,0.0,0.0,0.0,-0.001950865262188,60.0,-0.8699918985366821,-0.0,-8.17856271595474e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148132324219,0.0,0.0,3.250506779295392e-05,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144470214844,0.0,0.0,3.422941153985448e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.217041015625,0.0,0.0,2.528173354221508e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,3.422940426389687e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,0.0001623695425223,287.1139831542969,294.1499938964844,283.21783447265625,282.1720275878906,283.12261962890625,282.16943359375,286.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00034634504118,4.3319114961803957e-10,0.0003463446046225,-0.0007925222162157,0.0,0.0,0.0,-0.001950865262188,60.0,-0.8699918985366821,-0.0,-8.17856271595474e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,2.930948176071979e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,3.086430297116749e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,2.279627551615704e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,3.086429569520988e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.000146406920976,287.1185913085937,294.1499938964844,283.3023986816406,282.2431640625,283.1253662109375,282.1842956542969,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130502009298,3.9135958362912494e-10,0.0003130497934762,-0.0007158412481658,0.0,0.0,0.0,-0.0017632090020924,60.0,-0.7942806482315063,-0.0,-6.649531592017865e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,2.930948176071979e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21923828125,0.0,0.0,3.086430297116749e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,2.279627551615704e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,3.086429569520988e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.000146406920976,287.1185913085937,294.1499938964844,283.3023986816406,282.2431640625,283.1253662109375,282.1842956542969,286.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130502009298,3.9135958362912494e-10,0.0003130497934762,-0.0007158412481658,0.0,0.0,0.0,-0.0017632090020924,60.0,-0.7942806482315063,-0.0,-6.649531592017865e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,2.152712841052562e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,2.2669109966955148e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,1.67433317983523e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,2.2669102690997534e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,0.0001075324616977,287.1230773925781,294.1499938964844,283.3889465332031,282.315673828125,283.1279602050781,282.1986083984375,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302981883985,2.878151050822453e-10,0.0002302979119122,-0.0005263731000013,0.0,0.0,0.0,-0.0012970634270459,60.0,-0.648796796798706,-0.0,-3.587128816207041e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2238464355469,0.0,0.0,2.152712841052562e-05,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,2.2669109966955148e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,1.67433317983523e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,2.2669102690997534e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.224609375,0.0,0.0,0.0001075324616977,287.1230773925781,294.1499938964844,283.3889465332031,282.315673828125,283.1279602050781,282.1986083984375,286.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002302981883985,2.878151050822453e-10,0.0002302979119122,-0.0005263731000013,0.0,0.0,0.0,-0.0012970634270459,60.0,-0.648796796798706,-0.0,-3.587128816207041e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,1.3366623534238896e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,1.4075701983529145e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,1.039626840793062e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,1.4075698345550336e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,6.676904740743339e-05,287.1260681152344,294.1499938964844,283.4774475097656,282.389404296875,283.1293334960937,282.20831298828125,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414283906342,1.7713931710350295e-10,0.0001414282160112,-0.0003242740931455,0.0,0.0,0.0,-0.0007967778947204,60.0,-0.4259699583053589,-0.0,-1.382987280251768e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262878417969,0.0,0.0,1.3366623534238896e-05,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,1.4075701983529145e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,1.039626840793062e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,1.4075698345550336e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22705078125,0.0,0.0,6.676904740743339e-05,287.1260681152344,294.1499938964844,283.4774475097656,282.389404296875,283.1293334960937,282.20831298828125,286.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001414283906342,1.7713931710350295e-10,0.0001414282160112,-0.0003242740931455,0.0,0.0,0.0,-0.0007967778947204,60.0,-0.4259699583053589,-0.0,-1.382987280251768e-09,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,1.0070220014313236e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,1.06044290077989e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,7.832397386664525e-06,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,1.0604426279314794e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,5.0302831368753687e-05,287.1268005371094,294.1499938964844,283.5223999023437,282.4267578125,283.1297607421875,282.2110900878906,286.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073010498657,1.3420631272964556e-10,0.0001073009188985,-0.0002455298381391,0.0,0.0,0.0,-0.0006043959874659,60.0,-0.3335246443748474,-0.0,-7.849692007511067e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,7.588153493998106e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264404296875,0.0,0.0,7.9906931205187e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294311523437,0.0,0.0,5.9019002947025e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,7.990691301529296e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278747558594,0.0,0.0,3.790439586737193e-05,287.1272888183594,294.1499938964844,283.5678405761719,282.4643859863281,283.1300048828125,282.2127990722656,286.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.085436274996027e-05,1.0112811976714652e-10,8.085426816251129e-05,-0.0001850133703555,0.0,0.0,0.0,-0.0004554293118417,60.0,-0.2558292746543884,-0.0,-4.4570444557301404e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,4.640491169993766e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,4.88666182718589e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,3.6092726531933295e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,4.886660462943837e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,2.318021324754227e-05,287.12774658203125,294.1499938964844,283.6600646972656,282.5404968261719,283.1302490234375,282.2145690917969,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.944548345520161e-05,6.184380785256849e-11,4.944542160956189e-05,-0.0001131429744418,0.0,0.0,0.0,-0.0002785121905617,60.0,-0.1489149779081344,-0.0,-1.6668734448277434e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,4.640491169993766e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,4.88666182718589e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,3.6092726531933295e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,4.886660462943837e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2281494140625,0.0,0.0,2.318021324754227e-05,287.12774658203125,294.1499938964844,283.6600646972656,282.5404968261719,283.1302490234375,282.2145690917969,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.944548345520161e-05,6.184380785256849e-11,4.944542160956189e-05,-0.0001131429744418,0.0,0.0,0.0,-0.0002785121905617,60.0,-0.1489149779081344,-0.0,-1.6668734448277434e-10,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,3.2436598758067703e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,3.415731043787673e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,2.522848035368952e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,3.415730134292972e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,1.620275179448072e-05,287.1278991699219,294.1499938964844,283.7541198730469,282.61767578125,283.1303405761719,282.2153625488281,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4561871871119365e-05,4.3228157164953984e-11,3.456182821537368e-05,-7.908578118076548e-05,0.0,0.0,0.0,-0.0001946770935319,60.0,-0.0938033536076545,-0.0,-8.144142304988833e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275085449219,0.0,0.0,3.2436598758067703e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,3.415731043787673e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,2.522848035368952e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,3.415730134292972e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,1.620275179448072e-05,287.1278991699219,294.1499938964844,283.7541198730469,282.61767578125,283.1303405761719,282.2153625488281,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-3.4561871871119365e-05,4.3228157164953984e-11,3.456182821537368e-05,-7.908578118076548e-05,0.0,0.0,0.0,-0.0001946770935319,60.0,-0.0938033536076545,-0.0,-8.144142304988833e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.141639470210066e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,2.2552501377504086e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,1.6657204469083808e-06,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,2.2552494556293823e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.069793233909877e-05,287.1280212402344,294.1499938964844,283.8499450683594,282.69586181640625,283.1304016113281,282.2157897949219,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2819724108558148e-05,2.8541701987960796e-11,2.281969500472769e-05,-5.2216888434486464e-05,0.0,0.0,0.0,-0.0001285369507968,60.0,-0.0605971366167068,-0.0,-3.550319413458958e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,2.141639470210066e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,2.2552501377504086e-06,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,1.6657204469083808e-06,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,2.2552494556293823e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,1.069793233909877e-05,287.1280212402344,294.1499938964844,283.8499450683594,282.69586181640625,283.1304016113281,282.2157897949219,286.726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2819724108558148e-05,2.8541701987960796e-11,2.281969500472769e-05,-5.2216888434486464e-05,0.0,0.0,0.0,-0.0001285369507968,60.0,-0.0605971366167068,-0.0,-3.550319413458958e-11,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,1.1164256648044102e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,1.1756503681681352e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,8.683315400048741e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,1.175650027107622e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,5.57677731194417e-06,287.1280517578125,294.1499938964844,283.947509765625,282.7749938964844,283.13043212890625,282.2159118652344,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.189592876471579e-05,1.4878744070134786e-11,1.189591330330586e-05,-2.722059616644401e-05,0.0,0.0,0.0,-6.700631638523191e-05,60.0,-0.0352251604199409,-0.0,-9.647935228507263e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,1.1164256648044102e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,1.1756503681681352e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,8.683315400048741e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,1.175650027107622e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283630371094,0.0,0.0,5.57677731194417e-06,287.1280517578125,294.1499938964844,283.947509765625,282.7749938964844,283.13043212890625,282.2159118652344,286.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.189592876471579e-05,1.4878744070134786e-11,1.189591330330586e-05,-2.722059616644401e-05,0.0,0.0,0.0,-6.700631638523191e-05,60.0,-0.0352251604199409,-0.0,-9.647935228507263e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,7.132803716558556e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,7.51118761854741e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,5.547739192479639e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,7.511185344810656e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,3.5629830108518945e-06,287.1280212402344,294.1499938964844,283.9969177246094,282.8149108886719,283.13043212890625,282.2159423828125,286.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.600302524224389e-06,9.506007959958485e-12,7.600292974530021e-06,-1.739120125421323e-05,0.0,0.0,0.0,-4.281029396224767e-05,60.0,-0.0249062255024909,-0.0,-3.9381770414181886e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,4.222905829465162e-07,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268981933594,0.0,0.0,4.446924322110135e-07,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,3.2844840802681574e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,4.446923185241758e-07,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,2.109428805852076e-06,287.1280212402344,294.1499938964844,284.0467224121094,282.8550109863281,283.13043212890625,282.2159423828125,286.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-4.499696842685808e-06,5.627978118261101e-12,4.499691385717597e-06,-1.0296309483237565e-05,0.0,0.0,0.0,-2.534549275878817e-05,60.0,-0.0167416743934154,-0.0,-1.3803763904488009e-12,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,1.9512420124101482e-07,297.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,2.054752314961661e-07,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,1.5176334500210944e-07,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,2.0547517465274725e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,9.746856903802836e-07,287.1280212402344,294.1499938964844,284.1029968261719,282.9001770019531,283.13043212890625,282.2159423828125,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-2.07916446015588e-06,2.6005107355703268e-12,2.0791617316717748e-06,-4.757574060931802e-06,0.0,0.0,0.0,-1.1711337720043956e-05,60.0,-0.0096875699236989,-0.0,-2.9471143949723333e-13,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275695800781,0.0,0.0,8.816358842977935e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22686767578125,0.0,0.0,9.284052993052685e-08,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,6.857171541696516e-08,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22564697265625,0.0,0.0,9.28405015088174e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,4.403953539622308e-07,287.12799072265625,294.1499938964844,284.1475524902344,282.93585205078125,283.13043212890625,282.2159423828125,286.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.394586868438636e-07,1.1750313179056948e-12,9.394574931320676e-07,-2.149667579942616e-06,0.0,0.0,0.0,-5.291702109389007e-06,60.0,-0.0058089015074074,-0.0,-6.016628845530518e-14,0.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275390625,0.0,0.050000000745058,3.2313379749737687e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.050000000745058,3.4027552997528687e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.050000000745058,2.5132640413261237e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.050000000745058,3.4027544670856e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.050000000745058,1.614120170856381e-09,287.1279602050781,291.1499938964844,284.25,283.0174255371094,283.1304016113281,282.2159118652344,286.7211303710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.4539309190506633e-09,4.304953474861678e-15,3.453926478158564e-09,-7.895573972405145e-09,0.0,0.0,0.0,-1.944135874509812e-08,60.0,-0.0012850890634581,-0.0,-8.082383833207168e-19,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
