time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117600,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2275390625,0.0,0.050000000745058,3.2313379749737687e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.050000000745058,3.4027552997528687e-10,298.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2298583984375,0.0,0.050000000745058,2.5132640413261237e-10,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.050000000745058,3.4027544670856e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.0,0.050000000745058,1.614120170856381e-09,287.1279602050781,291.1499938964844,284.25,283.0174255371094,283.1304016113281,282.2159118652344,286.7211303710937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-3.4539309190506633e-09,4.304953474861678e-15,3.453926478158564e-09,-7.895573972405145e-09,0.0,0.0,0.0,-1.944135874509812e-08,60.0,-0.0012850890634581,-0.0,-8.082383833207168e-19,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.6334513425827026,0.050000000745058,0.040842842310667,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.6334513425827026,0.050000000745058,0.0430094823241233,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.6334513425827026,0.050000000745058,0.0317666567862033,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.6334513425827026,0.050000000745058,0.043009478598833,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807983398437,0.6334513425827026,0.050000000745058,0.2040184438228607,286.8218078613281,291.1499938964844,284.3018493652344,283.05841064453125,292.5775451660156,294.5539855957031,286.8191833496094,1.0,0.1097010448575019,0.0114747108891606,0.0114747108891606,1.0,1.0,-0.4336317479610443,8.528206194569066e-07,0.433630883693695,-0.1310280114412307,0.0,0.0,0.0,10.229484558105469,60.0,857.8324584960938,-0.0,12.279717445373535,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.178955078125,0.6313422322273254,0.050000000745058,0.0452361665666103,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.178955078125,0.6313422322273254,0.050000000745058,0.0476358644664287,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.6313422322273254,0.050000000745058,0.0351836867630481,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.178955078125,0.6313422322273254,0.050000000745058,0.0476358644664287,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.6313422322273254,0.050000000745058,0.2259640246629715,287.23687744140625,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010803222656,287.7010192871094,1.0,0.1210938841104507,0.0229494217783212,0.0229494217783212,1.0,1.0,-0.4819971323013305,3.558699290806544e-06,0.481993556022644,-0.1438866704702377,0.0,0.0,0.0,12.500357627868652,60.0,1769.6904296875,-0.0,16.681354522705078,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.2281844317913055,288.78985595703125,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0748596191406,1.0,0.1406053900718689,0.0458988435566425,0.0458988435566425,1.0,1.0,-0.486736536026001,3.7508005334530026e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012535095214844,60.0,1730.84521484375,-0.0,23.19180488586425,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268981933594,0.5709874033927917,0.050000000745058,0.2281844317913055,288.78985595703125,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0748596191406,1.0,0.1406053900718689,0.0458988435566425,0.0458988435566425,1.0,1.0,-0.486736536026001,3.7508005334530026e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.012535095214844,60.0,1730.84521484375,-0.0,23.19180488586425,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.549241304397583,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.549241304397583,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.549241304397583,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.549241304397583,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699584960937,0.549241304397583,0.050000000745058,0.2288700491189956,289.32098388671875,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.5668029785156,1.0,0.1490138471126556,0.0573735572397708,0.0573735572397708,1.0,1.0,-0.4881990551948547,0.0001058575871866,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989158630371,60.0,1571.1546630859375,-0.0,26.34635162353516,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469482421875,0.5324392318725586,0.050000000745058,0.2295267134904861,289.7925109863281,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0169677734375,1.0,0.1565811485052108,0.2458988428115844,0.2458988428115844,0.9973307251930236,1.0,-0.4896000921726227,0.0325449146330356,0.4570551514625549,-0.1133425906300544,0.0,0.0,0.0,27.19931411743164,60.0,1415.997802734375,-0.0,29.380050659179688,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.2307261824607849,290.621337890625,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8013000488281,1.0,0.1694024801254272,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828433513641,0.3058760464191437,0.0391000397503376,0.0,0.0,0.0,33.64043045043945,60.0,1048.580078125,-0.0,34.94674301147461,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834655761719,0.5095369219779968,0.050000000745058,0.2307261824607849,290.621337890625,291.1499938964844,284.67730712890625,283.34649658203125,293.1105041503906,297.7273864746094,290.8013000488281,1.0,0.1694024801254272,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828433513641,0.3058760464191437,0.0391000397503376,0.0,0.0,0.0,33.64043045043945,60.0,1048.580078125,-0.0,34.94674301147461,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.2317450642585754,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.0986213684082,60.0,444.6261596679688,-0.0,39.74149703979492,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.495435506105423,0.050000000745058,0.2317450642585754,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.0986213684082,60.0,444.6261596679688,-0.0,39.74149703979492,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.339599609375,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.15948486328125,-0.0,43.742374420166016,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.268310546875,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799377441406,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.339599609375,1.0,0.1875164061784744,1.0,1.0,0.987391233444214,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.15948486328125,-0.0,43.742374420166016,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.55096435546875,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507690429688,36.0,231.4574737548828,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925842285156,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.55096435546875,1.0,0.188960388302803,1.0,1.0,0.988128900527954,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73507690429688,36.0,231.4574737548828,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0465817749500274,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.2326856255531311,291.5957336425781,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.6384582519531,1.0,0.1877653896808624,1.0,1.0,0.9884977340698242,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13382339477539,36.0,205.93370056152344,-0.0,44.20938873291016,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0465360134840011,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159423828125,1.0,0.1854863613843917,1.0,1.0,0.9866385459899902,1.0,-0.4958515167236328,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91013717651367,25.0,184.422592163086,-0.0,43.12034606933594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0489168427884578,297.8111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.4919117987155914,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001174926758,25.0,161.70957946777344,-0.0,41.140926361083984,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.81024169921875,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468322753906,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.97669982910156,-0.0,39.78193664550781,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.5603485107422,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.13685989379883,25.0,127.5603485107422,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9127580523490906,1.0,-0.4922477006912231,0.2166361957788467,0.2756114900112152,0.0693116337060928,0.0,0.0,0.0,33.86650085449219,25.0,105.75161743164062,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.70538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232116699219,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9127580523490906,1.0,-0.4922477006912231,0.2166361957788467,0.2756114900112152,0.0693116337060928,0.0,0.0,0.0,33.86650085449219,25.0,105.75161743164062,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0949401855469,287.6499938964844,285.5886535644531,283.9876708984375,292.3226623535156,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8463144302368164,1.0,-0.4915410876274109,0.2186219245195388,0.2729191482067108,0.0714595317840576,0.0,0.0,0.0,32.09359359741211,25.0,82.13523864746094,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917053222656,0.5143147110939026,0.050000000745058,0.2304363995790481,292.0949401855469,287.6499938964844,285.5886535644531,283.9876708984375,292.3226623535156,297.7084350585937,292.1105041503906,1.0,0.1653900146484375,1.0,1.0,0.8463144302368164,1.0,-0.4915410876274109,0.2186219245195388,0.2729191482067108,0.0714595317840576,0.0,0.0,0.0,32.09359359741211,25.0,82.13523864746094,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.12860107421875,0.7586973905563354,0.1512742340564727,0.1246757358312606,297.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328030586242676,0.050000000745058,0.0483833253383636,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5342597365379333,0.1419387310743332,0.0359752885997295,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328030586242676,0.050000000745058,0.0483833253383636,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12225341796875,0.5328030586242676,0.050000000745058,0.2295096665620803,292.1263732910156,287.6499938964844,285.6467590332031,284.0258483886719,292.3302001953125,297.7107849121094,292.14178466796875,1.0,0.1652156263589859,1.0,1.0,0.8130925893783569,1.0,-0.5843067169189453,0.260681539773941,0.3236251771450043,0.0921647623181343,0.0,0.0,0.0,27.867616653442383,25.0,77.33651733398438,-0.0,39.03412628173828,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644592285156,0.8082159757614136,0.1508318781852722,0.1360239386558532,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543399453163147,0.050000000745058,0.0482110604643821,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.163818359375,0.7784016728401184,0.1436798423528671,0.0947865769267082,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543399453163147,0.050000000745058,0.0482110604643821,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543399453163147,0.050000000745058,0.2286925166845321,292.1624450683594,287.1499938964844,285.7048645019531,284.0636901855469,292.2513427734375,297.71295166015625,292.1741027832031,1.0,0.1659536063671112,1.0,1.0,0.7297983765602112,1.0,-0.6671296954154968,0.3051136136054992,0.3620161116123199,0.1205342635512352,0.0,0.0,0.0,24.229877471923828,25.0,61.613014221191406,-0.0,44.36256408691406,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12457275390625,0.8134912252426147,0.1530736833810806,0.1376319974660873,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561515092849731,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12506103515625,0.7987958788871765,0.1445803046226501,0.1013950109481811,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561515092849731,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561515092849731,0.050000000745058,0.2286321967840194,292.1289978027344,286.6499938964844,285.821044921875,284.1383361816406,291.4372253417969,297.7143249511719,292.0934753417969,1.0,0.166484922170639,1.0,1.0,0.5632098913192749,1.0,-0.6768962144851685,0.3642239570617676,0.3126722276210785,0.1777955442667007,0.0,0.0,0.0,24.0085678100586,25.0,-177.29556274414062,-0.0,45.273414611816406,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12457275390625,0.8134912252426147,0.1530736833810806,0.1376319974660873,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561515092849731,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12506103515625,0.7987958788871765,0.1445803046226501,0.1013950109481811,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561515092849731,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.5561515092849731,0.050000000745058,0.2286321967840194,292.1289978027344,286.6499938964844,285.821044921875,284.1383361816406,291.4372253417969,297.7143249511719,292.0934753417969,1.0,0.166484922170639,1.0,1.0,0.5632098913192749,1.0,-0.6768962144851685,0.3642239570617676,0.3126722276210785,0.1777955442667007,0.0,0.0,0.0,24.0085678100586,25.0,-177.29556274414062,-0.0,45.273414611816406,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8710481524467468,0.1617494076490402,0.0866848453879356,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122131347656,0.704738199710846,0.050000000745058,0.0476268380880355,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8710481524467468,0.1498913615942001,0.0674215480685234,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122131347656,0.704738199710846,0.050000000745058,0.0476268380880355,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5244445800781,0.9365821480751038,0.135450854897499,0.5298469066619873,291.51373291015625,286.1499938964844,285.9370422363281,284.2115478515625,289.4365234375,297.6756591796875,291.37408447265625,1.0,0.173651784658432,1.0,1.0,0.3966213762760162,1.0,-0.9393268823623656,0.6708510518074036,0.2684758305549621,0.4348816573619842,0.0,0.0,0.0,12.27502727508545,45.0,-994.4706420898438,-0.0,66.45637512207031,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5413513183594,0.8710481524467468,0.1617494076490402,0.0866848453879356,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122131347656,0.704738199710846,0.050000000745058,0.0476268380880355,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8710481524467468,0.1498913615942001,0.0674215480685234,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122131347656,0.704738199710846,0.050000000745058,0.0476268380880355,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5244445800781,0.9365821480751038,0.135450854897499,0.5298469066619873,291.51373291015625,286.1499938964844,285.9370422363281,284.2115478515625,289.4365234375,297.6756591796875,291.37408447265625,1.0,0.173651784658432,1.0,1.0,0.3966213762760162,1.0,-0.9393268823623656,0.6708510518074036,0.2684758305549621,0.4348816573619842,0.0,0.0,0.0,12.27502727508545,45.0,-994.4706420898438,-0.0,66.45637512207031,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.78179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68194580078125,0.8731042742729187,0.1673756688833236,0.087965615093708,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7898864746094,0.7028489112854004,0.050000000745058,0.0476296320557594,297.70196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.68194580078125,0.8731042742729187,0.1538751274347305,0.0684176981449127,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7898864746094,0.7028489112854004,0.050000000745058,0.0476296320557594,297.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6544189453125,0.9638196229934692,0.1345922648906707,0.5774043202400208,290.641845703125,286.1499938964844,286.0169677734375,284.2611999511719,287.9569702148437,297.6216735839844,290.4637145996094,1.0,0.1833324432373047,1.0,1.0,0.2870372831821441,1.0,-0.9948974251747132,0.837399959564209,0.1574974507093429,0.5904808640480042,0.0,0.0,0.0,13.03145980834961,45.0,-1559.02587890625,-0.0,78.13209533691406,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300109863281,0.8738746643066406,0.1690928339958191,0.0884489044547081,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471069335937,0.7021424770355225,0.050000000745058,0.0476306080818176,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2300109863281,0.8738746643066406,0.155110090970993,0.0687935948371887,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3471069335937,0.7021424770355225,0.050000000745058,0.0476306080818176,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1964111328125,0.9774035215377808,0.1336593478918075,0.6046994924545288,290.1848449707031,286.1499938964844,286.0527038574219,284.2831726074219,287.4524230957031,297.60906982421875,290.00567626953125,1.0,0.189052864909172,1.0,1.0,0.2379728257656097,1.0,-1.029626965522766,0.9119543433189392,0.1176726445555687,0.6582516431808472,0.0,0.0,0.0,13.497764587402344,65.0,-1726.517578125,-0.0,85.74519348144531,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474975585937,0.9621486067771912,0.1656897068023681,0.151473268866539,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9106750488281,0.6397550106048584,0.050000000745058,0.047777235507965,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7523803710937,0.929713249206543,0.151495411992073,0.1074366942048072,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9106750488281,0.6397550106048584,0.050000000745058,0.047777235507965,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.76727294921875,0.878089964389801,0.1294915378093719,0.5885496735572815,288.7469177246094,286.1499938964844,286.1679077148437,284.3530578613281,286.2310791015625,297.5994873046875,288.5899963378906,1.0,0.2119156867265701,1.0,1.0,0.0793242752552032,1.0,-1.1328067779541016,1.1290215253829956,0.0037852353416383,0.8566061854362488,0.0,0.0,0.0,18.638858795166016,68.0,-1893.5755615234373,-0.0,118.70726776123048,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
