time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119640,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7474975585937,0.9621486067771912,0.1656897068023681,0.151473268866539,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9106750488281,0.6397550106048584,0.050000000745058,0.047777235507965,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7523803710937,0.929713249206543,0.151495411992073,0.1074366942048072,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9106750488281,0.6397550106048584,0.050000000745058,0.047777235507965,297.4911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.76727294921875,0.878089964389801,0.1294915378093719,0.5885496735572815,288.7469177246094,286.1499938964844,286.1679077148437,284.3530578613281,286.2310791015625,297.5994873046875,288.5899963378906,1.0,0.2119156867265701,1.0,1.0,0.0793242752552032,1.0,-1.1328067779541016,1.1290215253829956,0.0037852353416383,0.8566061854362488,0.0,0.0,0.0,18.638858795166016,68.0,-1893.5755615234373,-0.0,118.70726776123048,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278076171875,0.8513736724853516,0.1601312309503555,0.1470244973897934,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2566833496094,0.5738242864608765,0.050000000745058,0.0480841919779777,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1323547363281,0.8293084502220154,0.1480375379323959,0.1052257046103477,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2566833496094,0.5738242864608765,0.050000000745058,0.0480841919779777,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1418762207031,0.7883555889129639,0.1269791722297668,0.5793685913085938,288.1271057128906,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5306396484375,288.0252685546875,1.0,0.2209994345903396,1.0,1.0,0.0,1.0,-1.1134637594223022,1.11346173286438,2.0678189684986137e-06,0.8439645767211914,0.0,0.0,0.0,26.1339111328125,68.0,-1642.5704345703125,-0.0,128.2345733642578,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75115966796875,0.798055112361908,0.1560908854007721,0.1430077105760574,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301086425781,0.5353597402572632,0.050000000745058,0.0483576096594333,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537841796875,0.7779054045677185,0.1451986730098724,0.1032234951853752,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8301086425781,0.5353597402572632,0.050000000745058,0.0483576096594333,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7597961425781,0.7401822209358215,0.1245290786027908,0.5694642663002014,287.75030517578125,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4682006835937,287.681640625,1.0,0.2289376705884933,1.0,1.0,0.0,1.0,-1.0950058698654177,1.0950047969818115,1.0697400512071908e-06,0.8290377855300903,0.0,0.0,0.0,32.80562210083008,56.0,-1287.72314453125,-0.0,135.9938201904297,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4693603515625,0.7726859450340271,0.1532132625579834,0.1399799734354019,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.5765591263771057,0.1087806820869445,0.0622841902077198,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4712829589844,0.754933774471283,0.1429211199283599,0.1015028282999992,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260925292969,0.5204611420631409,0.050000000745058,0.0485043562948703,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759521484375,0.7195351719856262,0.1222486570477485,0.5592684149742126,287.4683532714844,286.1499938964844,286.3418884277344,284.4559020996094,286.3360290527344,297.4248962402344,287.4145812988281,1.0,0.2340332269668579,1.0,1.0,0.0,1.0,-1.0938881635665894,1.0938870906829834,1.0673073802536237e-06,0.8272783160209656,0.0,0.0,0.0,36.4898567199707,56.0,-985.8353881835938,-0.0,142.5683135986328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2525939941406,0.7692834138870239,0.151456594467163,0.1380235999822616,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2641296386719,0.679196834564209,0.1053505837917327,0.0997894704341888,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541809082031,0.7521056532859802,0.1413531452417373,0.100235030055046,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3002319335937,0.5206487774848938,0.050000000745058,0.0485020726919174,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25830078125,0.7161643505096436,0.1204486638307571,0.550583004951477,287.2507019042969,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3847045898437,287.2079467773437,1.0,0.237825259566307,1.0,1.0,0.0,1.0,-1.1246706247329712,1.1246694326400757,1.1179390639881603e-06,0.8528783917427063,0.0,0.0,0.0,36.86532211303711,44.0,-779.3577270507812,-0.0,151.6690673828125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.7488066554069519,0.1494413614273071,0.1358561813831329,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.6534886956214905,0.0977499112486839,0.0954244583845138,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.7326069474220276,0.1391145586967468,0.0985312312841415,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.5081795454025269,0.050000000745058,0.0486550889909267,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.6934480667114258,0.1173444762825965,0.5362750887870789,286.9685974121094,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32867431640625,286.9469299316406,1.0,0.2394211143255233,1.0,1.0,0.0,1.0,-1.097800612449646,1.0977994203567505,1.074199531103659e-06,0.8312548398971558,0.0,0.0,0.0,40.37461853027344,32.0,-429.71490478515625,-0.0,150.8617401123047,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9694519042969,0.7488066554069519,0.1494413614273071,0.1358561813831329,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.6534886956214905,0.0977499112486839,0.0954244583845138,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97027587890625,0.7326069474220276,0.1391145586967468,0.0985312312841415,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.5081795454025269,0.050000000745058,0.0486550889909267,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97247314453125,0.6934480667114258,0.1173444762825965,0.5362750887870789,286.9685974121094,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32867431640625,286.9469299316406,1.0,0.2394211143255233,1.0,1.0,0.0,1.0,-1.097800612449646,1.0977994203567505,1.074199531103659e-06,0.8312548398971558,0.0,0.0,0.0,40.37461853027344,32.0,-429.71490478515625,-0.0,150.8617401123047,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.7498049736022949,0.1491019129753112,0.1351952999830246,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.6440288424491882,0.0932651534676551,0.0904789045453071,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7324652671813965,0.1380461007356643,0.0975828915834426,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.5098132491111755,0.050000000745058,0.0486332066357135,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.6906782388687134,0.1152001693844795,0.5255087018013,286.830810546875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.821044921875,1.0,0.2355905026197433,1.0,1.0,0.0,1.0,-1.0769805908203125,1.076979637145996,1.041009909386048e-06,0.8143863081932068,0.0,0.0,0.0,39.540523529052734,25.0,-210.2757263183593,-0.0,143.69276428222656,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8311462402344,0.7498049736022949,0.1491019129753112,0.1351952999830246,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.6440288424491882,0.0932651534676551,0.0904789045453071,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.7324652671813965,0.1380461007356643,0.0975828915834426,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421325683594,0.5098132491111755,0.050000000745058,0.0486332066357135,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8326110839844,0.6906782388687134,0.1152001693844795,0.5255087018013,286.830810546875,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.29351806640625,286.821044921875,1.0,0.2355905026197433,1.0,1.0,0.0,1.0,-1.0769805908203125,1.076979637145996,1.041009909386048e-06,0.8143863081932068,0.0,0.0,0.0,39.540523529052734,25.0,-210.2757263183593,-0.0,143.69276428222656,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.7618870735168457,0.149832546710968,0.1355353742837906,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.6470740437507629,0.0907798483967781,0.0876152142882347,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7421978712081909,0.1377637535333633,0.0971831008791923,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.5185487270355225,0.050000000745058,0.0485259033739566,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.6986395716667175,0.1138187795877456,0.5179955959320068,286.78125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.77947998046875,1.0,0.2298512905836105,1.0,1.0,0.0,1.0,-1.064322590827942,1.064321517944336,1.0211549579253187e-06,0.8041186332702637,0.0,0.0,0.0,36.655757904052734,25.0,-74.17046356201172,-0.0,135.13613891601562,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78131103515625,0.7618870735168457,0.149832546710968,0.1355353742837906,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7820739746094,0.6470740437507629,0.0907798483967781,0.0876152142882347,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7814025878906,0.7421978712081909,0.1377637535333633,0.0971831008791923,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.5185487270355225,0.050000000745058,0.0485259033739566,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.6986395716667175,0.1138187795877456,0.5179955959320068,286.78125,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2764587402344,286.77947998046875,1.0,0.2298512905836105,1.0,1.0,0.0,1.0,-1.064322590827942,1.064321517944336,1.0211549579253187e-06,0.8041186332702637,0.0,0.0,0.0,36.655757904052734,25.0,-74.17046356201172,-0.0,135.13613891601562,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.768813967704773,0.1504765003919601,0.1359871178865432,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792663574219,0.6499180793762207,0.0899987071752548,0.0866949632763862,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.7477227449417114,0.1378295272588729,0.097146525979042,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77935791015625,0.5232235193252563,0.050000000745058,0.0484747365117073,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.779296875,0.7032831311225891,0.113351970911026,0.5153396725654602,286.7794189453125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723999023437,286.780517578125,1.0,0.2275085747241974,1.0,1.0,0.0,1.0,-1.0604658126831057,1.060464859008789,1.015151269712078e-06,0.8009849786758423,0.0,0.0,0.0,35.30925369262695,25.0,-26.86834526062012,-0.0,131.72189331054688,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.7757703065872192,0.1512618362903595,0.1365851014852523,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7879638671875,0.6530394554138184,0.0894248187541961,0.0860089883208274,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.7532126903533936,0.1379980593919754,0.0971946194767952,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.5277160406112671,0.050000000745058,0.0484290197491645,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.7078374028205872,0.1130037307739257,0.5132938027381897,286.7889404296875,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2704162597656,286.7923889160156,1.0,0.2254338413476944,1.0,1.0,0.0,1.0,-1.0579066276550293,1.057905673980713,1.0111793926625978e-06,0.798904538154602,0.0,0.0,0.0,34.11808013916016,25.0,10.40204620361328,-0.0,128.93328857421875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.7900592088699341,0.1531685292720794,0.1381200700998306,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.6601318717002869,0.0887075588107109,0.0851186886429786,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.7644574642181396,0.1385677754878997,0.0974796414375305,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365111827850342,0.050000000745058,0.048347819596529,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.7166926860809326,0.1125858351588249,0.5106248259544373,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8399658203125,1.0,0.2220197319984436,1.0,1.0,0.0,1.0,-1.055720329284668,1.055719256401062,1.007789364848577e-06,0.7971205115318298,0.0,0.0,0.0,32.033233642578125,25.0,62.917362213134766,-0.0,124.644287109375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8330993652344,0.7900592088699341,0.1531685292720794,0.1381200700998306,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.6601318717002869,0.0887075588107109,0.0851186886429786,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.7644574642181396,0.1385677754878997,0.0974796414375305,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8272705078125,0.5365111827850342,0.050000000745058,0.048347819596529,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.7166926860809326,0.1125858351588249,0.5106248259544373,286.83319091796875,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2708740234375,286.8399658203125,1.0,0.2220197319984436,1.0,1.0,0.0,1.0,-1.055720329284668,1.055719256401062,1.007789364848577e-06,0.7971205115318298,0.0,0.0,0.0,32.033233642578125,25.0,62.917362213134766,-0.0,124.644287109375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043368458747864,0.1554292291402816,0.140009194612503,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677452921867371,0.0883693918585777,0.0846518725156784,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.7756924629211426,0.1393610090017318,0.0979477763175964,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448276996612549,0.050000000745058,0.0482793487608432,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7249099612236023,0.1124442815780639,0.5093820691108704,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9093933105469,1.0,0.2194464355707168,1.0,1.0,0.0,1.0,-1.0564146041870115,1.056413650512695,1.0088541557706776e-06,0.7976717948913574,0.0,0.0,0.0,30.308374404907227,25.0,95.12217712402344,-0.0,121.71460723876952,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004821777344,0.8043368458747864,0.1554292291402816,0.140009194612503,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975524902344,0.6677452921867371,0.0883693918585777,0.0846518725156784,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9000244140625,0.7756924629211426,0.1393610090017318,0.0979477763175964,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.5448276996612549,0.050000000745058,0.0482793487608432,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.7249099612236023,0.1124442815780639,0.5093820691108704,286.9005432128906,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.275390625,286.9093933105469,1.0,0.2194464355707168,1.0,1.0,0.0,1.0,-1.0564146041870115,1.056413650512695,1.0088541557706776e-06,0.7976717948913574,0.0,0.0,0.0,30.308374404907227,25.0,95.12217712402344,-0.0,121.71460723876952,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8176804184913635,0.1579779535531997,0.14217609167099,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753956079483032,0.0882664024829864,0.0844471752643585,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7865779399871826,0.140303686261177,0.0985398292541503,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.5524975657463074,0.050000000745058,0.0482219867408275,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326318025588989,0.1124931499361991,0.5091330409049988,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920349121094,1.0,0.2175605297088623,1.0,1.0,0.0,1.0,-1.0591120719909668,1.0591109991073608,1.0130213468073634e-06,0.7998464703559875,0.0,0.0,0.0,28.890953063964844,25.0,114.48648071289062,-0.0,119.81591796875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8176804184913635,0.1579779535531997,0.14217609167099,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784851074219,0.6753956079483032,0.0882664024829864,0.0844471752643585,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.7865779399871826,0.140303686261177,0.0985398292541503,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725341796875,0.5524975657463074,0.050000000745058,0.0482219867408275,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801940917969,0.7326318025588989,0.1124931499361991,0.5091330409049988,286.9819641113281,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28179931640625,286.9920349121094,1.0,0.2175605297088623,1.0,1.0,0.0,1.0,-1.0591120719909668,1.0591109991073608,1.0130213468073634e-06,0.7998464703559875,0.0,0.0,0.0,28.890953063964844,25.0,114.48648071289062,-0.0,119.81591796875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301356434822083,0.1608717292547226,0.1446454375982284,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828411817550659,0.0883225426077842,0.0844175145030021,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969309687614441,0.1413507312536239,0.0992186069488525,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594755411148071,0.050000000745058,0.0481738038361072,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7399635314941406,0.1126759052276611,0.5095858573913574,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824279785156,1.0,0.216240644454956,1.0,1.0,0.0,1.0,-1.063340187072754,1.0633392333984375,1.0195799404755237e-06,0.8032604455947876,0.0,0.0,0.0,27.72625732421875,25.0,125.6282730102539,-0.0,118.73118591308594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.8301356434822083,0.1608717292547226,0.1446454375982284,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.6828411817550659,0.0883225426077842,0.0844175145030021,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.7969309687614441,0.1413507312536239,0.0992186069488525,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.5594755411148071,0.050000000745058,0.0481738038361072,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7399635314941406,0.1126759052276611,0.5095858573913574,287.0717163085937,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2909545898437,287.0824279785156,1.0,0.216240644454956,1.0,1.0,0.0,1.0,-1.063340187072754,1.0633392333984375,1.0195799404755237e-06,0.8032604455947876,0.0,0.0,0.0,27.72625732421875,25.0,125.6282730102539,-0.0,118.73118591308594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.8362711071968079,0.1624277532100677,0.1459918022155761,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1145935058594,0.686441957950592,0.0883950889110565,0.0844517573714256,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11785888671875,0.8018708229064941,0.1419026255607605,0.0995821878314018,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.562703549861908,0.050000000745058,0.0481526441872119,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.116455078125,0.7434949278831482,0.1128054037690162,0.5100120902061462,287.1184387207031,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29608154296875,287.1293640136719,1.0,0.2157614678144455,1.0,1.0,0.0,1.0,-1.0659196376800537,1.0659186840057373,1.0235954732706889e-06,0.8053443431854248,0.0,0.0,0.0,27.224315643310547,25.0,129.08058166503906,-0.0,118.44266510009766,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.8423753380775452,0.164038747549057,0.147394061088562,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899412870407104,0.0884911864995956,0.0845119729638099,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16534423828125,0.8066313862800598,0.1424688249826431,0.0999581217765808,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1553039550781,0.5657579302787781,0.050000000745058,0.0481332205235958,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639099121094,0.7469364404678345,0.1129576340317726,0.5105504393577576,287.1659240722656,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2989196777344,287.17694091796875,1.0,0.2153871357440948,1.0,1.0,0.0,1.0,-1.068748950958252,1.068747878074646,1.028011979542498e-06,0.8076303005218506,0.0,0.0,0.0,26.76970100402832,25.0,131.49386596679688,-0.0,118.29835510253906,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24298095703125,0.8521093130111694,0.1667159795761108,0.1497349441051483,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2388000488281,0.6953210830688477,0.0886861383914947,0.0846534147858619,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2422180175781,0.8136565089225769,0.143398717045784,0.1005803197622299,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23199462890625,0.5703036785125732,0.050000000745058,0.0481053106486797,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.7522706985473633,0.1132426559925079,0.5116251707077026,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3036193847656,287.2538757324219,1.0,0.2149815559387207,1.0,1.0,0.0,1.0,-1.0737314224243164,1.0737303495407104,1.0358199915572186e-06,0.8116561770439148,0.0,0.0,0.0,26.12877082824707,25.0,133.68894958496094,-0.0,118.3323745727539,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545376658439636,0.1674027889966964,0.1503371149301529,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966226696968079,0.0887417942285537,0.0846963301301002,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.8153078556060791,0.1436350047588348,0.1007392182946205,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2512512207031,0.5713770985603333,0.050000000745058,0.0480988845229148,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2600402832031,0.7535708546638489,0.1133206263184547,0.5119293332099915,287.2620849609375,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3048400878906,287.2731628417969,1.0,0.2149137109518051,1.0,1.0,0.0,1.0,-1.0750536918640137,1.0750526189804075,1.0378987553849583e-06,0.8127246499061584,0.0,0.0,0.0,25.983566284179688,25.0,133.97976684570312,-0.0,118.38663482666016,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666236996650696,0.1709371954202652,0.1534428745508194,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028566598892212,0.0890563502907753,0.0849504172801971,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823079526424408,0.1448349505662918,0.1015501022338867,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576374888420105,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598538994789124,0.113744206726551,0.5136282444000244,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695068359375,1.0,0.2147551923990249,1.0,1.0,0.0,1.0,-1.0820636749267578,1.082062602043152,1.0489641226740789e-06,0.8183885812759399,0.0,0.0,0.0,25.33867454528809,25.0,134.2341766357422,-0.0,118.90403747558594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.8666236996650696,0.1709371954202652,0.1534428745508194,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028566598892212,0.0890563502907753,0.0849504172801971,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580017089844,0.823079526424408,0.1448349505662918,0.1015501022338867,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576374888420105,0.050000000745058,0.0480697378516197,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.35650634765625,0.7598538994789124,0.113744206726551,0.5136282444000244,287.3585510253906,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3695068359375,1.0,0.2147551923990249,1.0,1.0,0.0,1.0,-1.0820636749267578,1.082062602043152,1.0489641226740789e-06,0.8183885812759399,0.0,0.0,0.0,25.33867454528809,25.0,134.2341766357422,-0.0,118.90403747558594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785917162895203,0.1746254414319992,0.1566935628652572,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7086601853370667,0.0894214659929275,0.0852593779563903,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.830247163772583,0.1460576206445694,0.1023816838860511,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808210372924805,0.050000000745058,0.0480448044836521,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657904028892517,0.114212617278099,0.5155634880065918,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652099609375,1.0,0.214853286743164,1.0,1.0,0.0,1.0,-1.089627027511597,1.0896260738372805,1.0609880973788677e-06,0.8244978189468384,0.0,0.0,0.0,24.80855178833008,25.0,133.43795776367188,-0.0,119.77256774902344,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8785917162895203,0.1746254414319992,0.1566935628652572,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.7086601853370667,0.0894214659929275,0.0852593779563903,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.453857421875,0.830247163772583,0.1460576206445694,0.1023816838860511,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808210372924805,0.050000000745058,0.0480448044836521,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4523620605469,0.7657904028892517,0.114212617278099,0.5155634880065918,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182983398437,287.4652099609375,1.0,0.214853286743164,1.0,1.0,0.0,1.0,-1.089627027511597,1.0896260738372805,1.0609880973788677e-06,0.8244978189468384,0.0,0.0,0.0,24.80855178833008,25.0,133.43795776367188,-0.0,119.77256774902344,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903807401657104,0.1784547716379165,0.1600768864154815,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7139107584953308,0.0898278057575225,0.0856129080057144,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369762301445007,0.1472954452037811,0.1032275706529617,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847839117050171,0.050000000745058,0.0480233132839202,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713971138000488,0.1147170066833496,0.5176851749420166,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151641398668289,1.0,1.0,0.0,1.0,-1.0976482629776,1.097647190093994,1.0738350511019237e-06,0.8309725522994995,0.0,0.0,0.0,24.37234115600586,25.0,132.8056182861328,-0.0,120.93736267089844,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502319335937,0.8903807401657104,0.1784547716379165,0.1600768864154815,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458984375,0.7139107584953308,0.0898278057575225,0.0856129080057144,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.54931640625,0.8369762301445007,0.1472954452037811,0.1032275706529617,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5847839117050171,0.050000000745058,0.0480233132839202,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7713971138000488,0.1147170066833496,0.5176851749420166,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.325439453125,287.5605773925781,1.0,0.2151641398668289,1.0,1.0,0.0,1.0,-1.0976482629776,1.097647190093994,1.0738350511019237e-06,0.8309725522994995,0.0,0.0,0.0,24.37234115600586,25.0,132.8056182861328,-0.0,120.93736267089844,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.597900390625,0.896196722984314,0.1804192215204239,0.1618145704269409,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163352966308594,0.0900443345308303,0.0858038365840911,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5969543457031,0.840215265750885,0.1479187607765197,0.103654533624649,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866103768348694,0.050000000745058,0.0480136238038539,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7740914821624756,0.1149809584021568,0.5188056230545044,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3290710449219,287.608154296875,1.0,0.21538707613945,1.0,1.0,0.0,1.0,-1.101808786392212,1.101807713508606,1.080537231246126e-06,0.8343289494514465,0.0,0.0,0.0,24.18331718444824,25.0,132.5704803466797,-0.0,121.61614227294922,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9019580483436584,0.1824163794517517,0.1635823994874954,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186583280563354,0.0902692005038261,0.0860034525394439,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6445617675781,0.843386709690094,0.1485447883605957,0.1040838882327079,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6342468261719,0.5883467197418213,0.050000000745058,0.048004537820816,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6430358886719,0.7767220139503479,0.115252248942852,0.5199626684188843,287.64508056640625,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3327331542969,287.6557006835937,1.0,0.2156499773263931,1.0,1.0,0.0,1.0,-1.1060633659362793,1.1060622930526731,1.087418354472902e-06,0.837759792804718,0.0,0.0,0.0,24.01095199584961,25.0,132.37965393066406,-0.0,122.3536605834961,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139512181282043,0.186506912112236,0.1672059595584869,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230787873268127,0.0907426849007606,0.086427055299282,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495710492134094,0.1498048156499862,0.10494926571846,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915893912315369,0.050000000745058,0.0479878708720207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818236351013184,0.1158157065510749,0.5223792195320129,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162820249795913,1.0,1.0,0.0,1.0,-1.1148402690887451,1.1148391962051392,1.101701968764246e-06,0.8448342084884644,0.0,0.0,0.0,23.70871353149414,25.0,132.1044158935547,-0.0,123.9900360107422,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139512181282043,0.186506912112236,0.1672059595584869,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230787873268127,0.0907426849007606,0.086427055299282,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396545410156,0.8495710492134094,0.1498048156499862,0.10494926571846,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.72930908203125,0.5915893912315369,0.050000000745058,0.0479878708720207,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381286621094,0.7818236351013184,0.1158157065510749,0.5223792195320129,287.7401733398437,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34014892578125,287.7507019042969,1.0,0.2162820249795913,1.0,1.0,0.0,1.0,-1.1148402690887451,1.1148391962051392,1.101701968764246e-06,0.8448342084884644,0.0,0.0,0.0,23.70871353149414,25.0,132.1044158935547,-0.0,123.9900360107422,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
