time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121740,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266566634178162,0.1907607465982437,0.170958325266838,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273138165473938,0.0912516564130783,0.0868834629654884,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556156158447266,0.1510775685310363,0.1058238372206687,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916175842285,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867717742919922,0.1164063811302185,0.5249260067939758,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170394510030746,1.0,1.0,0.0,1.0,-1.1239804029464722,1.1239793300628662,1.1167053344252054e-06,0.8521983623504639,0.0,0.0,0.0,23.4522762298584,25.0,131.93655395507812,-0.0,125.82730102539062,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8357238769531,0.9266566634178162,0.1907607465982437,0.170958325266838,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273138165473938,0.0912516564130783,0.0868834629654884,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83465576171875,0.8556156158447266,0.1510775685310363,0.1058238372206687,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945916175842285,0.050000000745058,0.0479727797210216,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867717742919922,0.1164063811302185,0.5249260067939758,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3472900390625,287.8456115722656,1.0,0.2170394510030746,1.0,1.0,0.0,1.0,-1.1239804029464722,1.1239793300628662,1.1167053344252054e-06,0.8521983623504639,0.0,0.0,0.0,23.4522762298584,25.0,131.93655395507812,-0.0,125.82730102539062,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398389458656312,0.1952985227108001,0.1749522387981414,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316189408302307,0.0918134450912475,0.0873876065015792,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.861743152141571,0.1523711681365966,0.1067123636603355,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597528338432312,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917666435241699,0.1170268654823303,0.5276046395301819,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179089039564132,1.0,1.0,0.0,1.0,-1.1336435079574585,1.133642315864563,1.1327059610266588e-06,0.8599746823310852,0.0,0.0,0.0,23.219968795776367,25.0,131.84835815429688,-0.0,127.87079620361328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.9398389458656312,0.1952985227108001,0.1749522387981414,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316189408302307,0.0918134450912475,0.0873876065015792,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.861743152141571,0.1523711681365966,0.1067123636603355,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.597528338432312,0.050000000745058,0.047958318144083,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917666435241699,0.1170268654823303,0.5276046395301819,287.9301147460937,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.35498046875,287.9404602050781,1.0,0.2179089039564132,1.0,1.0,0.0,1.0,-1.1336435079574585,1.133642315864563,1.1327059610266588e-06,0.8599746823310852,0.0,0.0,0.0,23.219968795776367,25.0,131.84835815429688,-0.0,127.87079620361328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952852427959442,0.2000156342983245,0.1791338622570037,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360230088233948,0.0924213230609893,0.0879382640123367,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679500818252563,0.1536827832460403,0.1076145991683006,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004014015197754,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968093156814575,0.1176792532205581,0.530428946018219,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188813835382461,1.0,1.0,0.0,1.0,-1.143779754638672,1.1437785625457764,1.1496348406581092e-06,0.8681097626686096,0.0,0.0,0.0,23.01000022888184,25.0,131.8138885498047,-0.0,130.11070251464844,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.952852427959442,0.2000156342983245,0.1791338622570037,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360230088233948,0.0924213230609893,0.0879382640123367,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679500818252563,0.1536827832460403,0.1076145991683006,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004014015197754,0.050000000745058,0.0479444451630115,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968093156814575,0.1176792532205581,0.530428946018219,288.0250549316406,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.363037109375,288.0353088378906,1.0,0.2188813835382461,1.0,1.0,0.0,1.0,-1.143779754638672,1.1437785625457764,1.1496348406581092e-06,0.8681097626686096,0.0,0.0,0.0,23.01000022888184,25.0,131.8138885498047,-0.0,130.11070251464844,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.959114670753479,0.202422559261322,0.1812713146209716,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382550835609436,0.0927403718233108,0.088228590786457,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.072021484375,0.8710681200027466,0.154344692826271,0.1080702170729637,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018061637878418,0.050000000745058,0.0479377545416355,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993350625038147,0.1180168092250824,0.5318940281867981,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3670349121094,288.0827331542969,1.0,0.2194022983312606,1.0,1.0,0.0,1.0,-1.1489911079406738,1.148990035057068,1.158394297817722e-06,0.8722808957099915,0.0,0.0,0.0,22.913612365722656,25.0,131.8074493408203,-0.0,131.2977294921875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.9651657938957214,0.2048584520816803,0.1834357231855392,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7405109405517578,0.0930691882967948,0.0885283574461937,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741961717605591,0.1550106555223465,0.1085287556052208,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031917333602905,0.050000000745058,0.047931220382452,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018637299537659,0.118361584842205,0.5333929061889648,288.1199951171875,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3710021972656,288.1301574707031,1.0,0.2199447005987167,1.0,1.0,0.0,1.0,-1.1542904376983645,1.1542892456054688,1.1673411108859e-06,0.87651526927948,0.0,0.0,0.0,22.822509765625,25.0,131.80543518066406,-0.0,132.52757263183594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043151855469,0.9752447009086608,0.209212839603424,0.1873063296079635,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445526719093323,0.0936711579561233,0.0890784636139869,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797327876091003,0.1561928987503051,0.1093430072069168,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1924743652344,0.6055923700332642,0.050000000745058,0.0479200296103954,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063246011734009,0.1189853101968765,0.5361093878746033,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778991699219,288.2136535644531,1.0,0.2209481745958328,1.0,1.0,0.0,1.0,-1.1638211011886597,1.1638199090957642,1.183535914606182e-06,0.8841172456741333,0.0,0.0,0.0,22.67366981506348,25.0,131.80882263183594,-0.0,134.7929229736328,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765597581863404,0.209813043475151,0.18783999979496,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451119422912598,0.0937554836273193,0.0891556516289711,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144470214844,0.8804915547370911,0.1563551574945449,0.1094547659158706,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059167385101318,0.050000000745058,0.0479185320436954,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069295287132263,0.1190719977021217,0.5364874005317688,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3788146972656,288.2250366210937,1.0,0.2210896015167236,1.0,1.0,0.0,1.0,-1.1651402711868286,1.165139079093933,1.1857881645482848e-06,0.8851680755615234,0.0,0.0,0.0,22.65439796447754,25.0,131.80975341796875,-0.0,135.11158752441406,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986958384513855,0.2148744463920593,0.1923407912254333,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498695254325867,0.0944786667823791,0.0898185893893241,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868701457977295,0.1577175557613372,0.1103932559490203,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086089015007019,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119052052497864,0.1198095753788948,0.5397061705589294,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223086059093475,1.0,1.0,0.0,1.0,-1.1763136386871338,1.1763123273849487,1.205005673909909e-06,0.894103467464447,0.0,0.0,0.0,22.50209045410156,25.0,131.82017517089844,-0.0,137.85687255859375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31072998046875,0.986958384513855,0.2148744463920593,0.1923407912254333,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498695254325867,0.0944786667823791,0.0898185893893241,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094177246094,0.8868701457977295,0.1577175557613372,0.1103932559490203,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086089015007019,0.050000000745058,0.0479062087833881,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119052052497864,0.1198095753788948,0.5397061705589294,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3864440917969,288.3199157714844,1.0,0.2223086059093475,1.0,1.0,0.0,1.0,-1.1763136386871338,1.1763123273849487,1.205005673909909e-06,0.894103467464447,0.0,0.0,0.0,22.50209045410156,25.0,131.82017517089844,-0.0,137.85687255859375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962301850318908,0.2200450152158737,0.1969363391399383,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547076344490051,0.0952378436923027,0.0905165001749992,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932187557220459,0.1590994447469711,0.111345574259758,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111963987350464,0.050000000745058,0.0478945560753345,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167055249214172,0.1205738112330436,0.5430487394332886,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235931158065796,1.0,1.0,0.0,1.0,-1.1876684427261353,1.1876672506332395,1.2247796803421809e-06,0.9032253623008728,0.0,0.0,0.0,22.37169075012207,25.0,131.83135986328125,-0.0,140.7582244873047,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962301850318908,0.2200450152158737,0.1969363391399383,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547076344490051,0.0952378436923027,0.0905165001749992,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8932187557220459,0.1590994447469711,0.111345574259758,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111963987350464,0.050000000745058,0.0478945560753345,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167055249214172,0.1205738112330436,0.5430487394332886,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39385986328125,288.414794921875,1.0,0.2235931158065796,1.0,1.0,0.0,1.0,-1.1876684427261353,1.1876672506332395,1.2247796803421809e-06,0.9032253623008728,0.0,0.0,0.0,22.37169075012207,25.0,131.83135986328125,-0.0,140.7582244873047,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9898082613945008,0.225982666015625,0.1947804987430572,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532564401626587,0.0960244461894035,0.0912676602602005,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915534019470215,0.1604935526847839,0.1123265251517295,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081835627555847,0.050000000745058,0.0479080155491828,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147167563438416,0.1213630214333534,0.5466167330741882,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2246906012296676,1.0,1.0,0.0,1.0,-1.1915956735610962,1.191594481468201,1.2317051414356683e-06,0.9064250588417052,0.0,0.0,0.0,22.77095413208008,25.0,131.5108642578125,-0.0,142.65170288085938,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9898082613945008,0.225982666015625,0.1947804987430572,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532564401626587,0.0960244461894035,0.0912676602602005,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915534019470215,0.1604935526847839,0.1123265251517295,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.488525390625,0.6081835627555847,0.050000000745058,0.0479080155491828,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49761962890625,0.8147167563438416,0.1213630214333534,0.5466167330741882,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5094299316406,1.0,0.2246906012296676,1.0,1.0,0.0,1.0,-1.1915956735610962,1.191594481468201,1.2317051414356683e-06,0.9064250588417052,0.0,0.0,0.0,22.77095413208008,25.0,131.5108642578125,-0.0,142.65170288085938,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846649765968324,0.2294679880142212,0.1927983909845352,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521765828132629,0.0964308455586433,0.0916560515761375,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902432918548584,0.1611980497837066,0.112822450697422,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063265800476074,0.050000000745058,0.0479164607822895,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.8133379817008972,0.121779516339302,0.5484863519668579,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4135131835937,288.5564880371094,1.0,0.2251496016979217,1.0,1.0,0.0,1.0,-1.1925218105316162,1.1925206184387207,1.2333089216554072e-06,0.9071389436721802,0.0,0.0,0.0,22.99773025512696,25.0,131.259033203125,-0.0,143.37408447265625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836571216583252,0.2331174314022064,0.1922350972890854,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530477046966553,0.0968498215079307,0.0920468047261238,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913777470588684,0.1619115620851516,0.11331757158041,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061837077140808,0.050000000745058,0.0479170978069305,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140765428543091,0.1222172230482101,0.5504038333892822,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4234313964844,288.6034851074219,1.0,0.2256137579679489,1.0,1.0,0.0,1.0,-1.1954129934310913,1.1954118013381958,1.238331265085435e-06,0.9093760848045348,0.0,0.0,0.0,23.054637908935547,25.0,131.1051025390625,-0.0,144.28363037109375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834659099578856,0.2404793947935104,0.1918494701385498,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555205821990967,0.0977213904261589,0.0928590148687362,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944947123527527,0.1633622795343399,0.1143233701586723,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064684987068176,0.050000000745058,0.0479157529771328,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163363337516785,0.1231405586004257,0.5544681549072266,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.2265331745147705,1.0,1.0,0.0,1.0,-1.2018232345581057,1.2018219232559204,1.2494782595240397e-06,0.914291501045227,0.0,0.0,0.0,23.110614776611328,28.0,131.06796264648438,-0.0,146.24729919433594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834659099578856,0.2404793947935104,0.1918494701385498,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7555205821990967,0.0977213904261589,0.0928590148687362,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944947123527527,0.1633622795343399,0.1143233701586723,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.6064684987068176,0.050000000745058,0.0479157529771328,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163363337516785,0.1231405586004257,0.5544681549072266,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423217773437,288.6976928710937,1.0,0.2265331745147705,1.0,1.0,0.0,1.0,-1.2018232345581057,1.2018219232559204,1.2494782595240397e-06,0.914291501045227,0.0,0.0,0.0,23.110614776611328,28.0,131.06796264648438,-0.0,146.24729919433594,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849284291267396,0.2477235645055771,0.1948677003383636,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552576065063477,0.0986434668302536,0.0937288478016853,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940797448158264,0.1648492962121963,0.1153619587421417,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042351126670837,0.050000000745058,0.0479259714484214,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156764507293701,0.1241157203912735,0.5588383674621582,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287341505289077,1.0,1.0,0.0,1.0,-1.2129918336868286,1.212990641593933,1.269207359655411e-06,0.923033893108368,0.0,0.0,0.0,23.53053474426269,31.0,131.23275756835938,-0.0,150.33865356445312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849284291267396,0.2477235645055771,0.1948677003383636,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787475585937,0.7552576065063477,0.0986434668302536,0.0937288478016853,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940797448158264,0.1648492962121963,0.1153619587421417,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042351126670837,0.050000000745058,0.0479259714484214,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156764507293701,0.1241157203912735,0.5588383674621582,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.4587097167969,288.7920227050781,1.0,0.2287341505289077,1.0,1.0,0.0,1.0,-1.2129918336868286,1.212990641593933,1.269207359655411e-06,0.923033893108368,0.0,0.0,0.0,23.53053474426269,31.0,131.23275756835938,-0.0,150.33865356445312,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877782464027404,0.2543699145317077,0.2012815773487091,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522990107536316,0.0996156185865402,0.0946587100625038,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.890174925327301,0.1663697063922882,0.1164336204528808,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994642376899719,0.050000000745058,0.0479483567178249,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.812048077583313,0.1251110881567001,0.5633965730667114,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320111542940139,1.0,1.0,0.0,1.0,-1.2285897731781006,1.2285884618759155,1.297196149607771e-06,0.9353508949279784,0.0,0.0,0.0,24.32720947265625,34.0,131.61619567871094,-0.0,156.6053009033203,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877782464027404,0.2543699145317077,0.2012815773487091,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522990107536316,0.0996156185865402,0.0946587100625038,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.890174925327301,0.1663697063922882,0.1164336204528808,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994642376899719,0.050000000745058,0.0479483567178249,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.812048077583313,0.1251110881567001,0.5633965730667114,288.877197265625,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46881103515625,288.88677978515625,1.0,0.2320111542940139,1.0,1.0,0.0,1.0,-1.2285897731781006,1.2285884618759155,1.297196149607771e-06,0.9353508949279784,0.0,0.0,0.0,24.32720947265625,34.0,131.61619567871094,-0.0,156.6053009033203,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912548661231996,0.2603623569011688,0.2103885114192962,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473153471946716,0.1006376519799232,0.0956467241048812,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835785984992981,0.1679207235574722,0.1175351738929748,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926179885864258,0.050000000745058,0.0479818060994148,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058719038963318,0.1261012554168701,0.5680084228515625,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361939549446106,1.0,1.0,0.0,1.0,-1.2476040124893188,1.2476027011871338,1.3320251355253276e-06,0.9505505561828612,0.0,0.0,0.0,25.462196350097656,37.0,132.03916931152344,-0.0,164.78805541992188,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912548661231996,0.2603623569011688,0.2103885114192962,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473153471946716,0.1006376519799232,0.0956467241048812,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835785984992981,0.1679207235574722,0.1175351738929748,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926179885864258,0.050000000745058,0.0479818060994148,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058719038963318,0.1261012554168701,0.5680084228515625,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.47247314453125,288.9819641113281,1.0,0.2361939549446106,1.0,1.0,0.0,1.0,-1.2476040124893188,1.2476027011871338,1.3320251355253276e-06,0.9505505561828612,0.0,0.0,0.0,25.462196350097656,37.0,132.03916931152344,-0.0,164.78805541992188,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930099248886108,0.2631235420703888,0.2157633751630783,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442379593849182,0.1011674031615257,0.0961624458432197,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794788122177124,0.1687070280313491,0.1180965527892112,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885286331176758,0.050000000745058,0.0480025857686996,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019200563430786,0.1265898495912552,0.5703092217445374,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.47216796875,289.0296630859375,1.0,0.2385751903057098,1.0,1.0,0.0,1.0,-1.2581347227096558,1.2581334114074707,1.3516093986254418e-06,0.9590036273002625,0.0,0.0,0.0,26.15070152282715,37.0,132.24037170410156,-0.0,169.546142578125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946715235710144,0.265739768743515,0.2215788811445236,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408556938171387,0.1017098426818847,0.0966928228735923,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749534487724304,0.1695004403591156,0.1186648979783058,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840557217597961,0.050000000745058,0.0480260625481605,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.79753178358078,0.1270729899406433,0.5725997090339661,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.470703125,289.07745361328125,1.0,0.24112568795681,1.0,1.0,0.0,1.0,-1.2692114114761353,1.2692099809646606,1.3724644531976082e-06,0.9679521918296814,0.0,0.0,0.0,26.91858291625977,25.0,132.4252166748047,-0.0,174.7234649658203,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935830235481262,0.2716814279556274,0.2176747769117355,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463622689247131,0.1027693077921867,0.0976722687482833,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815968632698059,0.1710274368524551,0.1197170913219451,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870640873908997,0.050000000745058,0.0480100773274898,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031383752822876,0.1279830336570739,0.5766153931617737,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.47186279296875,289.1689147949219,1.0,0.2404270619153976,1.0,1.0,0.0,1.0,-1.2717783451080322,1.2717769145965576,1.3775246543445974e-06,0.9702507853507996,0.0,0.0,0.0,26.559513092041016,25.0,132.03399658203125,-0.0,174.7710418701172,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.993437647819519,0.2719897627830505,0.217181459069252,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468612194061279,0.1028143242001533,0.0977124273777008,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822147250175476,0.1710915565490722,0.1197601780295372,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874425172805786,0.050000000745058,0.0480081029236316,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036816716194153,0.1280219107866287,0.5767772197723389,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4723205566406,289.1726989746094,1.0,0.2402981072664261,1.0,1.0,0.0,1.0,-1.271478295326233,1.271476984024048,1.3769589486400946e-06,0.9700121879577636,0.0,0.0,0.0,26.50482177734375,28.0,131.98915100097656,-0.0,174.55612182617188,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.981772780418396,0.2825864553451538,0.1885435581207275,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739853858947754,0.1040223017334938,0.0987239107489585,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916094958782196,0.1727680116891861,0.1208359599113464,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723687291145325,0.1040391772985458,0.0981147736310958,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312773108482361,0.1291017234325409,0.5809460282325745,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5051574707031,289.2677001953125,1.0,0.2420385181903839,1.0,1.0,0.0,1.0,-1.3047460317611694,1.3047446012496948,1.4405371757675312e-06,0.9963586926460266,0.0,0.0,0.0,24.38946914672852,31.0,132.61062622070312,-0.0,180.8056488037109,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.981772780418396,0.2825864553451538,0.1885435581207275,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739853858947754,0.1040223017334938,0.0987239107489585,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916094958782196,0.1727680116891861,0.1208359599113464,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723687291145325,0.1040391772985458,0.0981147736310958,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312773108482361,0.1291017234325409,0.5809460282325745,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.5051574707031,289.2677001953125,1.0,0.2420385181903839,1.0,1.0,0.0,1.0,-1.3047460317611694,1.3047446012496948,1.4405371757675312e-06,0.9963586926460266,0.0,0.0,0.0,24.38946914672852,31.0,132.61062622070312,-0.0,180.8056488037109,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848085045814514,0.2933721840381622,0.1946107596158981,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716415524482727,0.1052646040916442,0.0999115407466888,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122541546821594,0.1744652390480041,0.1220318898558616,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613580822944641,0.0998745709657669,0.0959742292761802,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281430602073669,0.1302229315042495,0.5860710740089417,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882568359375,289.3634338378906,1.0,0.2449342459440231,1.0,1.0,0.0,1.0,-1.3184750080108645,1.3184735774993896,1.4670714563180809e-06,1.006945013999939,0.0,0.0,0.0,25.11913299560547,34.0,132.5232696533203,-0.0,187.052978515625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848085045814514,0.2933721840381622,0.1946107596158981,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716415524482727,0.1052646040916442,0.0999115407466888,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122541546821594,0.1744652390480041,0.1220318898558616,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613580822944641,0.0998745709657669,0.0959742292761802,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281430602073669,0.1302229315042495,0.5860710740089417,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.5882568359375,289.3634338378906,1.0,0.2449342459440231,1.0,1.0,0.0,1.0,-1.3184750080108645,1.3184735774993896,1.4670714563180809e-06,1.006945013999939,0.0,0.0,0.0,25.11913299560547,34.0,132.5232696533203,-0.0,187.052978515625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888275265693665,0.3016201853752136,0.2038538753986358,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766673743724823,0.106569230556488,0.1011615768074989,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905064046382904,0.1762027144432068,0.1232605725526809,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470927238464355,0.0976119413971901,0.0934450253844261,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221805691719055,0.13127501308918,0.591045081615448,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487468719482422,1.0,1.0,0.0,1.0,-1.335478663444519,1.3354771137237549,1.5004272881924408e-06,1.0201056003570557,0.0,0.0,0.0,26.21191596984864,37.0,132.33326721191406,-0.0,195.3862152099609,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
