time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123840,297.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888275265693665,0.3016201853752136,0.2038538753986358,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.766673743724823,0.106569230556488,0.1011615768074989,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.905064046382904,0.1762027144432068,0.1232605725526809,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470927238464355,0.0976119413971901,0.0934450253844261,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221805691719055,0.13127501308918,0.591045081615448,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290283203125,289.4586181640625,1.0,0.2487468719482422,1.0,1.0,0.0,1.0,-1.335478663444519,1.3354771137237549,1.5004272881924408e-06,1.0201056003570557,0.0,0.0,0.0,26.21191596984864,37.0,132.33326721191406,-0.0,195.3862152099609,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908118844032288,0.305320143699646,0.2091246396303177,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.763723611831665,0.1072496548295021,0.1018153578042984,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010154008865356,0.1770877391099929,0.1238884776830673,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410613298416138,0.0969855263829231,0.0927284881472587,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185757398605347,0.1317754834890365,0.5934126377105713,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.6379699707031,289.5062866210937,1.0,0.250959187746048,1.0,1.0,0.0,1.0,-1.345325231552124,1.34532368183136,1.5200198504317086e-06,1.02777898311615,0.0,0.0,0.0,26.86296463012696,37.0,132.3390350341797,-0.0,200.3429412841797,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458068847656,0.992701768875122,0.3088442683219909,0.2147672027349472,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605169415473938,0.1079479753971099,0.1024887785315513,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966314196586609,0.1779825538396835,0.1245251446962356,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354767322540283,0.0965845212340354,0.0922648608684539,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.814586877822876,0.1322693526744842,0.5957431197166443,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417236328125,289.553955078125,1.0,0.2533528208732605,1.0,1.0,0.0,1.0,-1.3559114933013916,1.3559099435806274,1.5413675100717228e-06,1.0361303091049194,0.0,0.0,0.0,27.585004806518555,40.0,132.38232421875,-0.0,205.7971649169922,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959916472434998,0.315514862537384,0.2269395440816879,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753494381904602,0.1093945503234863,0.1038909256458282,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869503736495972,0.1797997504472732,0.1258230954408645,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249922752380371,0.0962347835302352,0.0918488502502441,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054511547088623,0.1332572102546692,0.6004055142402649,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586143314838409,1.0,1.0,0.0,1.0,-1.3788613080978394,1.3788597583770752,1.5886099618001026e-06,1.0545320510864258,0.0,0.0,0.0,29.241384506225582,43.0,132.51791381835938,-0.0,218.10372924804688,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959916472434998,0.315514862537384,0.2269395440816879,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.753494381904602,0.1093945503234863,0.1038909256458282,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869503736495972,0.1797997504472732,0.1258230954408645,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249922752380371,0.0962347835302352,0.0918488502502441,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054511547088623,0.1332572102546692,0.6004055142402649,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586143314838409,1.0,1.0,0.0,1.0,-1.3788613080978394,1.3788597583770752,1.5886099618001026e-06,1.0545320510864258,0.0,0.0,0.0,29.241384506225582,43.0,132.51791381835938,-0.0,218.10372924804688,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.3218332827091217,0.2399056404829025,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458953857421875,0.1109040975570678,0.1053628474473953,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876367449760437,0.1816533207893371,0.1271532624959945,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145710587501526,0.0962561517953872,0.091853491961956,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950695753097534,0.1342599689960479,0.6051626801490784,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643948495388031,1.0,1.0,0.0,1.0,-1.4035053253173828,1.403503656387329,1.6404511598011595e-06,1.074352741241455,0.0,0.0,0.0,31.176002502441406,46.0,132.65518188476562,-0.0,232.1127777099609,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.3218332827091217,0.2399056404829025,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458953857421875,0.1109040975570678,0.1053628474473953,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.876367449760437,0.1816533207893371,0.1271532624959945,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145710587501526,0.0962561517953872,0.091853491961956,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950695753097534,0.1342599689960479,0.6051626801490784,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643948495388031,1.0,1.0,0.0,1.0,-1.4035053253173828,1.403503656387329,1.6404511598011595e-06,1.074352741241455,0.0,0.0,0.0,31.176002502441406,46.0,132.65518188476562,-0.0,232.1127777099609,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279330730438232,0.2531673312187195,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380247116088867,0.1124752759933471,0.1069027930498123,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653390407562256,0.1835443973541259,0.1285163909196853,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034362554550171,0.096493050456047,0.0921018049120903,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841587066650391,0.1352834999561309,0.6100544333457947,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705626487731933,1.0,1.0,0.0,1.0,-1.429080605506897,1.4290789365768433,1.6954194279605872e-06,1.0949269533157349,0.0,0.0,0.0,33.37977981567383,49.0,132.7491912841797,-0.0,247.6087341308593,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279330730438232,0.2531673312187195,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380247116088867,0.1124752759933471,0.1069027930498123,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653390407562256,0.1835443973541259,0.1285163909196853,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034362554550171,0.096493050456047,0.0921018049120903,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.7841587066650391,0.1352834999561309,0.6100544333457947,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705626487731933,1.0,1.0,0.0,1.0,-1.429080605506897,1.4290789365768433,1.6954194279605872e-06,1.0949269533157349,0.0,0.0,0.0,33.37977981567383,49.0,132.7491912841797,-0.0,247.6087341308593,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339175581932068,0.2663935720920563,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301920056343079,0.1141083985567092,0.1085099577903747,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543965816497803,0.1854742020368576,0.1299127787351608,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.692269504070282,0.0968683660030365,0.0925047695636749,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732335925102234,0.1363294273614883,0.6150869131088257,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.276999682188034,1.0,1.0,0.0,1.0,-1.4550896883010864,1.4550879001617432,1.7524482700537192e-06,1.1157565116882324,0.0,0.0,0.0,35.82366180419922,52.0,132.78675842285156,-0.0,264.39508056640625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.3339175581932068,0.2663935720920563,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301920056343079,0.1141083985567092,0.1085099577903747,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543965816497803,0.1854742020368576,0.1299127787351608,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.692269504070282,0.0968683660030365,0.0925047695636749,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732335925102234,0.1363294273614883,0.6150869131088257,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.276999682188034,1.0,1.0,0.0,1.0,-1.4550896883010864,1.4550879001617432,1.7524482700537192e-06,1.1157565116882324,0.0,0.0,0.0,35.82366180419922,52.0,132.78675842285156,-0.0,264.39508056640625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3368860185146332,0.2730032801628113,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263990640640259,0.1149486526846885,0.1093383207917213,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491517305374146,0.1864541321992874,0.1306232064962387,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868991255760193,0.0970953181385994,0.0927489548921585,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679648995399475,0.1368613094091415,0.6176545023918152,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802903652191162,1.0,1.0,0.0,1.0,-1.4682462215423584,1.4682444334030151,1.781713763193693e-06,1.1262414455413818,0.0,0.0,0.0,37.11642074584961,52.0,132.78826904296875,-0.0,273.2385559082031,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398398160934448,0.2796435058116913,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227264046669006,0.1158051639795303,0.1101831346750259,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.844133198261261,0.1874444484710693,0.1313416808843612,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817460060119629,0.0973447486758232,0.0930168256163597,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629098892211914,0.1373994201421737,0.6202555298805237,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5934143066406,290.0322265625,1.0,0.2836184203624725,1.0,1.0,0.0,1.0,-1.4815382957458496,1.4815365076065063,1.8115682678399023e-06,1.1368017196655271,0.0,0.0,0.0,38.44514465332031,40.0,132.78387451171875,-0.0,282.37744140625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346732497215271,0.2787262201309204,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267717123031616,0.1175503805279731,0.1118158251047134,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478489518165588,0.1894411146640777,0.1327250301837921,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838240027427673,0.0978856608271598,0.0935080051422119,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657111883163452,0.1384900510311126,0.6250782608985901,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.2842457294464111,1.0,1.0,0.0,1.0,-1.4904508590698242,1.490449070930481,1.8318460206501184e-06,1.1439576148986816,0.0,0.0,0.0,38.45856857299805,43.0,132.30747985839844,-0.0,286.360595703125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.346732497215271,0.2787262201309204,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267717123031616,0.1175503805279731,0.1118158251047134,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478489518165588,0.1894411146640777,0.1327250301837921,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838240027427673,0.0978856608271598,0.0935080051422119,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657111883163452,0.1384900510311126,0.6250782608985901,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.2842457294464111,1.0,1.0,0.0,1.0,-1.4904508590698242,1.490449070930481,1.8318460206501184e-06,1.1439576148986816,0.0,0.0,0.0,38.45856857299805,43.0,132.30747985839844,-0.0,286.360595703125,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551876842975616,0.279294341802597,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297323346138,0.1193849742412567,0.1135305389761924,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502151966094971,0.1915055066347122,0.1341539025306701,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848358511924744,0.0985218286514282,0.0940884500741958,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673370242118835,0.1396937072277069,0.630344808101654,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863541841506958,1.0,1.0,0.0,1.0,-1.5019193887710571,1.501917600631714,1.8578421077108944e-06,1.1528702974319458,0.0,0.0,0.0,38.75984954833984,46.0,131.68907165527344,-0.0,292.2769470214844,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152099609375,0.9990000128746032,0.3551876842975616,0.279294341802597,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297323346138,0.1193849742412567,0.1135305389761924,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502151966094971,0.1915055066347122,0.1341539025306701,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848358511924744,0.0985218286514282,0.0940884500741958,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673370242118835,0.1396937072277069,0.630344808101654,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863541841506958,1.0,1.0,0.0,1.0,-1.5019193887710571,1.501917600631714,1.8578421077108944e-06,1.1528702974319458,0.0,0.0,0.0,38.75984954833984,46.0,131.68907165527344,-0.0,292.2769470214844,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640961349010467,0.2820732593536377,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314615845680237,0.1216605901718139,0.115544393658638,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508133888244629,0.1939793974161148,0.1357845216989517,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847006678581238,0.0996029525995254,0.0949719473719596,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675397396087646,0.1413525640964508,0.6371195912361145,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895183861255646,1.0,1.0,0.0,1.0,-1.518821358680725,1.5188194513320925,1.89674381090299e-06,1.1661508083343506,0.0,0.0,0.0,39.534454345703125,49.0,131.61170959472656,-0.0,301.9947509765625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3640961349010467,0.2820732593536377,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314615845680237,0.1216605901718139,0.115544393658638,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508133888244629,0.1939793974161148,0.1357845216989517,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847006678581238,0.0996029525995254,0.0949719473719596,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675397396087646,0.1413525640964508,0.6371195912361145,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895183861255646,1.0,1.0,0.0,1.0,-1.518821358680725,1.5188194513320925,1.89674381090299e-06,1.1661508083343506,0.0,0.0,0.0,39.534454345703125,49.0,131.61170959472656,-0.0,301.9947509765625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736099898815155,0.2852400243282318,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340472340583801,0.1245831623673439,0.1181861460208892,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851874589920044,0.1970374584197998,0.1378396600484848,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858451962471008,0.1013379022479057,0.0964895263314247,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685801386833191,0.1436582505702972,0.6468840837478638,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936746776103973,1.0,1.0,0.0,1.0,-1.5418031215667725,1.5418012142181396,1.950530077010626e-06,1.1842567920684814,0.0,0.0,0.0,40.49936676025391,52.0,131.80282592773438,-0.0,315.28680419921875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736099898815155,0.2852400243282318,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340472340583801,0.1245831623673439,0.1181861460208892,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.851874589920044,0.1970374584197998,0.1378396600484848,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858451962471008,0.1013379022479057,0.0964895263314247,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685801386833191,0.1436582505702972,0.6468840837478638,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936746776103973,1.0,1.0,0.0,1.0,-1.5418031215667725,1.5418012142181396,1.950530077010626e-06,1.1842567920684814,0.0,0.0,0.0,40.49936676025391,52.0,131.80282592773438,-0.0,315.28680419921875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785552382469177,0.2870374023914337,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355161309242249,0.1262364387512207,0.1197026893496513,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524395823478699,0.1987306475639343,0.1389925926923751,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.686722457408905,0.1023996919393539,0.0974464938044548,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692618370056152,0.1449995040893554,0.6526832580566406,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417541503906,290.45904541015625,1.0,0.2960934042930603,1.0,1.0,0.0,1.0,-1.5552752017974854,1.5552732944488523,1.982523826882243e-06,1.1948821544647217,0.0,0.0,0.0,41.0616340637207,52.0,131.94883728027344,-0.0,323.2344665527344,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836055099964142,0.289002925157547,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370386123657227,0.1279991120100021,0.1213297173380851,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529714345932007,0.2005145996809005,0.1402139216661453,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.687722384929657,0.1035718619823455,0.0985151752829551,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699835300445557,0.1464457958936691,0.6589900851249695,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987203001976013,1.0,1.0,0.0,1.0,-1.5699079036712646,1.5699058771133425,2.017657834585407e-06,1.2064274549484253,0.0,0.0,0.0,41.67994689941406,55.0,132.10610961914062,-0.0,332.0260009765625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939765989780426,0.2934434413909912,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401538491249084,0.1318165212869644,0.1248757466673851,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538757562637329,0.2043206691741943,0.1428336948156356,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899639964103699,0.1062092632055282,0.1009464040398597,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714521288871765,0.1496121883392334,0.6729154586791992,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045433163642883,1.0,1.0,0.0,1.0,-1.6022765636444092,1.6022744178771973,2.0967893306078622e-06,1.2319724559783936,0.0,0.0,0.0,43.08348083496094,58.0,132.4169921875,-0.0,352.0918884277344,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939765989780426,0.2934434413909912,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401538491249084,0.1318165212869644,0.1248757466673851,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538757562637329,0.2043206691741943,0.1428336948156356,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899639964103699,0.1062092632055282,0.1009464040398597,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714521288871765,0.1496121883392334,0.6729154586791992,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045433163642883,1.0,1.0,0.0,1.0,-1.6022765636444092,1.6022744178771973,2.0967893306078622e-06,1.2319724559783936,0.0,0.0,0.0,43.08348083496094,58.0,132.4169921875,-0.0,352.0918884277344,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046624302864074,0.2985064089298248,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433099746704102,0.1359838247299194,0.1287675350904464,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854567289352417,0.2084086537361145,0.1456601619720459,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.69243323802948,0.1091947928071022,0.1037229299545288,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.77290278673172,0.1530970335006714,0.6883489489555359,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110397160053253,1.0,1.0,0.0,1.0,-1.6382817029953003,1.6382794380187988,2.1870880573260365e-06,1.260384440422058,0.0,0.0,0.0,44.69878387451172,61.0,132.6892547607422,-0.0,375.4220581054688,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046624302864074,0.2985064089298248,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433099746704102,0.1359838247299194,0.1287675350904464,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.854567289352417,0.2084086537361145,0.1456601619720459,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.69243323802948,0.1091947928071022,0.1037229299545288,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.77290278673172,0.1530970335006714,0.6883489489555359,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110397160053253,1.0,1.0,0.0,1.0,-1.6382817029953003,1.6382794380187988,2.1870880573260365e-06,1.260384440422058,0.0,0.0,0.0,44.69878387451172,61.0,132.6892547607422,-0.0,375.4220581054688,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156376719474792,0.304078072309494,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465205192565918,0.1404727101325988,0.1329732686281204,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.855117678642273,0.2127538323402404,0.1486725211143493,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951084136962891,0.1124969273805618,0.1068097651004791,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743577361106873,0.1568657159805297,0.705108642578125,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181193470954895,1.0,1.0,0.0,1.0,-1.6774632930755615,1.67746102809906,2.288070390932262e-06,1.2912886142730713,0.0,0.0,0.0,46.507118225097656,64.0,132.90525817871094,-0.0,402.0086975097656,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156376719474792,0.304078072309494,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465205192565918,0.1404727101325988,0.1329732686281204,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.855117678642273,0.2127538323402404,0.1486725211143493,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951084136962891,0.1124969273805618,0.1068097651004791,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743577361106873,0.1568657159805297,0.705108642578125,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181193470954895,1.0,1.0,0.0,1.0,-1.6774632930755615,1.67746102809906,2.288070390932262e-06,1.2912886142730713,0.0,0.0,0.0,46.507118225097656,64.0,132.90525817871094,-0.0,402.0086975097656,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268957674503326,0.310009241104126,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498449683189392,0.1452633291482925,0.1374705284833908,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.855640709400177,0.2173399031162262,0.1518568694591522,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980210542678833,0.1160932779312133,0.1101819649338722,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758903503417969,0.1608948558568954,0.7230696082115173,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256944119930267,1.0,1.0,0.0,1.0,-1.71942138671875,1.719419002532959,2.399340019110241e-06,1.3243588209152222,0.0,0.0,0.0,48.48305892944336,67.0,133.06321716308594,-0.0,431.84271240234375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4268957674503326,0.310009241104126,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498449683189392,0.1452633291482925,0.1374705284833908,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.855640709400177,0.2173399031162262,0.1518568694591522,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980210542678833,0.1160932779312133,0.1101819649338722,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758903503417969,0.1608948558568954,0.7230696082115173,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256944119930267,1.0,1.0,0.0,1.0,-1.71942138671875,1.719419002532959,2.399340019110241e-06,1.3243588209152222,0.0,0.0,0.0,48.48305892944336,67.0,133.06321716308594,-0.0,431.84271240234375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326333999633789,0.3130686581134796,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515704035758972,0.1477689296007156,0.1398250311613083,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.855924665927887,0.2197210043668747,0.1535114794969558,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995795369148254,0.1179983243346214,0.1119710355997085,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767099738121033,0.1630035787820816,0.7324807643890381,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296469151973724,1.0,1.0,0.0,1.0,-1.7413535118103027,1.7413511276245115,2.458786866554874e-06,1.3416332006454468,0.0,0.0,0.0,49.52715301513672,67.0,133.12167358398438,-0.0,447.9958801269531,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384455680847168,0.3161651492118835,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533519268035889,0.1503467857837677,0.1422485262155532,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562436103820801,0.2221598476171493,0.1552067548036575,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012159824371338,0.1199730709195137,0.1138268634676933,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775810956954956,0.1651736199855804,0.7421703338623047,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336983919143677,1.0,1.0,0.0,1.0,-1.7638787031173706,1.76387619972229,2.5207564249285497e-06,1.359365701675415,0.0,0.0,0.0,50.604248046875,70.0,133.1676788330078,-0.0,464.9802856445313,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503028690814972,0.3224081695079803,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571174502372742,0.1557178497314453,0.1473004072904586,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570333123207092,0.2272099405527115,0.1587182134389877,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047449946403503,0.1241296082735061,0.1177360936999321,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795162200927734,0.1696960180997848,0.7623736262321472,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420722186565399,1.0,1.0,0.0,1.0,-1.810607433319092,1.8106048107147217,2.652257990121143e-06,1.396121382713318,0.0,0.0,0.0,52.846717834472656,73.0,133.2266845703125,-0.0,501.4879150390625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503028690814972,0.3224081695079803,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571174502372742,0.1557178497314453,0.1473004072904586,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570333123207092,0.2272099405527115,0.1587182134389877,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047449946403503,0.1241296082735061,0.1177360936999321,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795162200927734,0.1696960180997848,0.7623736262321472,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420722186565399,1.0,1.0,0.0,1.0,-1.810607433319092,1.8106048107147217,2.652257990121143e-06,1.396121382713318,0.0,0.0,0.0,52.846717834472656,73.0,133.2266845703125,-0.0,501.4879150390625,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
