time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624836146831512,0.3286171853542328,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612040638923645,0.1613712459802627,0.1526196002960205,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580959439277649,0.2324865609407425,0.1623876541852951,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708642840385437,0.1285566389560699,0.1219021528959274,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817661762237549,0.1744574308395385,0.7836504578590393,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.350764125585556,1.0,1.0,0.0,1.0,-1.8594069480896,1.85940420627594,2.7937985578319058e-06,1.434459209442139,0.0,0.0,0.0,55.18794250488281,76.0,133.2486114501953,-0.0,541.4422607421875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4624836146831512,0.3286171853542328,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612040638923645,0.1613712459802627,0.1526196002960205,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580959439277649,0.2324865609407425,0.1623876541852951,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.708642840385437,0.1285566389560699,0.1219021528959274,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817661762237549,0.1744574308395385,0.7836504578590393,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.350764125585556,1.0,1.0,0.0,1.0,-1.8594069480896,1.85940420627594,2.7937985578319058e-06,1.434459209442139,0.0,0.0,0.0,55.18794250488281,76.0,133.2486114501953,-0.0,541.4422607421875,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.47500741481781,0.334694892168045,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656629681587219,0.167306438088417,0.1582043766975402,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594974279403687,0.2379899770021438,0.1662144213914871,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128300070762634,0.1332529038190841,0.1263225823640823,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843860387802124,0.1794578433036804,0.8059950470924377,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597375750541687,1.0,1.0,0.0,1.0,-1.9101446866989136,1.9101417064666748,2.945470669146744e-06,1.4742660522460938,0.0,0.0,0.0,57.60959243774414,79.0,133.24114990234375,-0.0,584.9696655273438,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.47500741481781,0.334694892168045,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656629681587219,0.167306438088417,0.1582043766975402,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594974279403687,0.2379899770021438,0.1662144213914871,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128300070762634,0.1332529038190841,0.1263225823640823,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843860387802124,0.1794578433036804,0.8059950470924377,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597375750541687,1.0,1.0,0.0,1.0,-1.9101446866989136,1.9101417064666748,2.945470669146744e-06,1.4742660522460938,0.0,0.0,0.0,57.60959243774414,79.0,133.24114990234375,-0.0,584.9696655273438,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9990000128746032,0.482668399810791,0.3382313847541809,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.7685245871543884,0.1709903627634048,0.1616705954074859,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3244934082031,0.8605198264122009,0.2413897067308426,0.1685779243707656,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3219299316406,0.7154465913772583,0.136189728975296,0.1290869712829589,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32342529296875,0.7861477136611938,0.1825627088546753,0.819866955280304,291.3250427246094,286.3087463378906,291.4324645996094,286.0092163085937,291.4298095703125,297.83331298828125,291.3313293457031,1.0,0.3652257323265075,1.0,1.0,0.0,1.0,-1.941367506980896,1.9413645267486568,3.041062882402912e-06,1.4987342357635498,0.9841597080230712,0.9841597080230712,0.0,59.089237213134766,79.0,133.22555541992188,-0.0,612.7659912109375,1.0,283.1644592285156,287.4449462890625,288.6185913085937,288.93621826171875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,-5.345149837644601e-21,-2.672574918822301e-21,-2.672574918822301e-21,0.0,0.0,-0.0,3.223926614737138e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.30474853515625,0.9990000128746032,0.4851418137550354,0.341028094291687,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7699796557426453,0.1726402044296264,0.1639287322759628,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.41827392578125,0.8606448769569397,0.2422884106636047,0.170046716928482,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6520690917969,0.716763973236084,0.1375093013048172,0.1308963447809219,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5185546875,0.786838173866272,0.1837442219257354,0.8287672400474548,289.36474609375,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8240661621094,288.826416015625,1.0,0.3689404129981994,1.0,1.0,0.0,1.0,-1.9620676040649407,1.962064504623413,3.105472615061444e-06,1.5150105953216553,0.983122944831848,0.983122944831848,0.0,60.175872802734375,82.0,9385.53515625,-0.0,631.989990234375,1.0,283.2047424316406,290.2217712402344,289.0433349609375,289.8745422363281,293.1499938964844,293.1499938964844,283.1499938964844,1492.275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0220193043351173,1.0,0.0,0.0,0.8002422451972961,0.8002482652664185,6.364213334109081e-08,4.224118232727051,4.2241082191467285,1.0134801414096728e-05,0.0,0.0,-0.0,4087.167724609375,0.0,16.578327178955078,1889.0028076171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.9990000128746032,0.4755205810070038,0.3548609614372253,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.759788990020752,0.1702450960874557,0.1638794243335724,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.830322265625,0.8470037579536438,0.2364369928836822,0.168453648686409,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122009277344,0.7071802616119385,0.1355546563863754,0.1308639794588089,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634033203125,0.7749972343444824,0.1802588403224945,0.8248745203018188,286.81201171875,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7032165527344,286.6473693847656,1.0,0.3729904890060425,1.0,1.0,0.0,1.0,-1.9720265865325928,1.972023367881775,3.1373026558867423e-06,1.5232281684875488,0.9601272344589232,0.9601272344589232,0.0,63.29531478881836,82.0,11179.123046875,-0.0,650.0791015625,1.0,283.1854858398437,286.6903686523437,290.0944519042969,290.7788391113281,293.1499938964844,293.1499938964844,283.1499938964844,2335.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1833390444517135,1.0,0.0,0.0,0.9917502999305724,0.99175226688385,6.657849382918357e-08,4.264685153961182,4.264675140380859,9.79650121735176e-06,0.0,0.0,-0.0,3940.013427734375,0.0,30.18523597717285,1895.2681884765625,0.0,0.0,0.2533233165740967,1.0,0.0,3.0,1.0,0.0
12126360,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.9990000128746032,0.4625722467899322,0.3768880069255829,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7411889433860779,0.1666292995214462,0.1611047089099884,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814758300781,0.8239991068840027,0.2291422486305236,0.1638647615909576,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.6880184412002563,0.1325937360525131,0.1286285817623138,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933166503906,0.7538459897041321,0.1752075999975204,0.8059930205345154,285.9740600585937,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.5569763183594,285.9136657714844,1.0,0.3760664165019989,1.0,1.0,0.0,1.0,-1.964290738105774,1.9642876386642456,3.1133481570577715e-06,1.5173792839050293,0.9507368206977844,0.9507368206977844,0.0,67.88121795654297,70.0,11800.77734375,-0.0,659.4448852539062,1.0,283.17022705078125,285.6449279785156,290.49853515625,291.3320617675781,293.1499938964844,293.1499938964844,283.1499938964844,3784.7119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357065737247467,1.0,0.0,0.0,1.2494510412216189,1.2494537830352783,1.0421274510008517e-07,4.2658867835998535,4.2658772468566895,9.786246664589273e-06,0.0,0.0,-0.0,3970.84033203125,0.0,60.38970184326172,1895.4320068359373,0.0,205.3284912109375,0.3191110491752624,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.9990000128746032,0.4480210840702057,0.3953624069690704,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7250298857688904,0.1628163158893585,0.1573807746171951,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8023399710655212,0.2218320071697235,0.1583578139543533,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.6707139015197754,0.1294150650501251,0.1255799382925033,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.7349399328231812,0.1695234179496765,0.7801267504692078,285.54345703125,286.1136474609375,291.62030029296875,286.07049560546875,291.6176147460937,297.3995056152344,285.51220703125,1.0,0.3758962154388428,1.0,1.0,0.0,1.0,-1.9406818151474,1.940678834915161,3.04026161757065e-06,1.4991053342819214,0.9421537518501282,0.9421537518501282,0.0,71.51996612548828,70.0,12311.7802734375,-0.0,653.3120727539062,1.0,283.1585388183594,285.1402893066406,290.2965087890625,291.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,5943.49951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50156170129776,1.0,0.0,0.0,1.5540798902511597,1.5540841817855835,1.6115447465381297e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3916.197998046875,0.0,116.4828109741211,1895.43701171875,0.0,511.73583984375,0.3908744156360626,1.0,0.0,3.0,1.0,0.0
12126480,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759155273437,0.9989665746688844,0.4404429793357849,0.4007593691349029,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876953125,0.7180877327919006,0.1609300374984741,0.155400201678276,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.7925093770027161,0.2182864993810653,0.1555434316396713,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3926086425781,0.6634305119514465,0.1277976185083389,0.1239179223775863,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.386962890625,0.726596474647522,0.1664757281541824,0.7654309868812561,285.3796691894531,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3231811523437,285.35693359375,1.0,0.3744880557060241,1.0,1.0,0.0,1.0,-1.9218943119049072,1.921891212463379,2.982820660690777e-06,1.484577775001526,0.9361595511436462,0.9361595511436462,0.0,72.75621795654297,58.0,12488.0234375,-0.0,643.016845703125,1.0,283.1545104980469,284.9486694335937,290.0463562011719,291.1455993652344,293.1499938964844,293.1499938964844,283.1499938964844,7340.28955078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609868764877319,1.0,0.0,0.0,1.7184162139892578,1.7184213399887085,1.970381049432035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.08251953125,0.0,157.73887634277344,1895.4371337890625,0.0,733.9390258789062,0.4338898062705993,1.0,0.0,3.0,1.0,0.0
12126540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864526987075806,0.4302204251289367,0.3890274167060852,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081757187843323,0.1578285694122314,0.15195032954216,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786840796470642,0.2122186124324798,0.1506261080503463,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535052061080933,0.1249810308218002,0.1208692491054534,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7134203910827637,0.1607047021389007,0.736577570438385,285.1015625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667381107807159,1.0,1.0,0.0,1.0,-1.859316229820252,1.859313488006592,2.794909278236446e-06,1.435389757156372,0.9204158782958984,0.9204158782958984,0.0,73.12248229980469,46.0,12656.7392578125,-0.0,598.1378173828125,1.0,283.1506652832031,284.6210021972656,289.4233093261719,290.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,11217.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200370788574219,1.0,0.0,0.0,2.091438770294189,2.0914466381073,2.918661436979164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.72412109375,0.0,285.8496398925781,1895.4371337890625,0.0,1045.972900390625,0.5252729654312134,1.0,0.0,3.0,1.0,0.0
12126600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9864526987075806,0.4302204251289367,0.3890274167060852,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7081757187843323,0.1578285694122314,0.15195032954216,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7786840796470642,0.2122186124324798,0.1506261080503463,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.6535052061080933,0.1249810308218002,0.1208692491054534,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7134203910827637,0.1607047021389007,0.736577570438385,285.1015625,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.22430419921875,285.08917236328125,1.0,0.3667381107807159,1.0,1.0,0.0,1.0,-1.859316229820252,1.859313488006592,2.794909278236446e-06,1.435389757156372,0.9204158782958984,0.9204158782958984,0.0,73.12248229980469,46.0,12656.7392578125,-0.0,598.1378173828125,1.0,283.1506652832031,284.6210021972656,289.4233093261719,290.5043334960937,293.1499938964844,293.1499938964844,283.1499938964844,11217.166015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200370788574219,1.0,0.0,0.0,2.091438770294189,2.0914466381073,2.918661436979164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.72412109375,0.0,285.8496398925781,1895.4371337890625,0.0,1045.972900390625,0.5252729654312134,1.0,0.0,3.0,1.0,0.0
12126660,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985902905464172,0.4272089004516601,0.3849308788776397,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193019390106201,0.1567715108394622,0.1502911150455474,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892618775367737,0.2091054320335388,0.1478525400161743,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633963584899902,0.12382373213768,0.1191910058259964,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210016250610352,0.1574233919382095,0.718271017074585,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563905358314514,1.0,1.0,0.0,1.0,-1.825058460235596,1.825055718421936,2.6948728191200644e-06,1.4083328247070312,0.9038160443305968,0.9038160443305968,0.0,66.84060668945312,34.0,12782.7646484375,-0.0,554.439697265625,1.0,283.15008544921875,284.4495849609375,289.0812683105469,290.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,14946.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029216647148132,1.0,0.0,0.0,2.3707399368286133,2.3707499504089355,3.7502584859794297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.747314453125,0.0,418.935302734375,1895.4371337890625,0.0,945.1910400390624,0.5940085053443909,1.0,0.0,3.0,1.0,0.0
12126720,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9985902905464172,0.4272089004516601,0.3849308788776397,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.7193019390106201,0.1567715108394622,0.1502911150455474,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7892618775367737,0.2091054320335388,0.1478525400161743,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.6633963584899902,0.12382373213768,0.1191910058259964,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7210016250610352,0.1574233919382095,0.718271017074585,284.96051025390625,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958923339844,284.9542541503906,1.0,0.3563905358314514,1.0,1.0,0.0,1.0,-1.825058460235596,1.825055718421936,2.6948728191200644e-06,1.4083328247070312,0.9038160443305968,0.9038160443305968,0.0,66.84060668945312,34.0,12782.7646484375,-0.0,554.439697265625,1.0,283.15008544921875,284.4495849609375,289.0812683105469,290.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,14946.037109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029216647148132,1.0,0.0,0.0,2.3707399368286133,2.3707499504089355,3.7502584859794297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.747314453125,0.0,418.935302734375,1895.4371337890625,0.0,945.1910400390624,0.5940085053443909,1.0,0.0,3.0,1.0,0.0
12126780,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299583435058594,0.3601186871528625,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353238463401794,0.1570677757263183,0.1500526964664459,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064556121826172,0.2076427638530731,0.1464172005653381,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795631647109985,0.1238235086202621,0.1187088340520858,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341867089271545,0.1558030545711517,0.7082294821739197,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437582850456238,1.0,1.0,0.0,1.0,-1.780637264251709,1.7806346416473389,2.568756144682993e-06,1.3735454082489014,0.8866344094276428,0.8866344094276428,0.0,59.81695175170898,25.0,12770.4208984375,-0.0,503.3527526855469,1.0,283.1499938964844,284.344970703125,288.9957275390625,289.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18283.626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564822793006897,1.0,0.0,0.0,2.5686137676239014,2.5686256885528564,4.402415072490841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.725830078125,0.0,536.7225952148438,1895.4371337890625,0.0,751.2081298828125,0.6372008919715881,1.0,0.0,3.0,1.0,0.0
12126840,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.4299583435058594,0.3601186871528625,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7353238463401794,0.1570677757263183,0.1500526964664459,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8064556121826172,0.2076427638530731,0.1464172005653381,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6795631647109985,0.1238235086202621,0.1187088340520858,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7341867089271545,0.1558030545711517,0.7082294821739197,284.8769226074219,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.20660400390625,284.87237548828125,1.0,0.3437582850456238,1.0,1.0,0.0,1.0,-1.780637264251709,1.7806346416473389,2.568756144682993e-06,1.3735454082489014,0.8866344094276428,0.8866344094276428,0.0,59.81695175170898,25.0,12770.4208984375,-0.0,503.3527526855469,1.0,283.1499938964844,284.344970703125,288.9957275390625,289.92852783203125,293.1499938964844,293.1499938964844,283.1499938964844,18283.626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564822793006897,1.0,0.0,0.0,2.5686137676239014,2.5686256885528564,4.402415072490841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.725830078125,0.0,536.7225952148438,1895.4371337890625,0.0,751.2081298828125,0.6372008919715881,1.0,0.0,3.0,1.0,0.0
12126900,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.4342314302921295,0.3445462584495544,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7459374666213989,0.1575802713632583,0.1502989530563354,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8173924088478088,0.207305908203125,0.1460018903017044,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.6905107498168945,0.1241500079631805,0.1187897473573684,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7434375882148743,0.1554656624794006,0.7054111957550049,284.8542785644531,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8515014648437,1.0,0.3371868431568146,1.0,1.0,0.0,1.0,-1.7584470510482788,1.7584445476531982,2.5069336970773293e-06,1.3560292720794678,0.8782139420509338,0.8782139420509338,0.0,56.06557083129883,25.0,12713.060546875,-0.0,477.961669921875,1.0,283.1499938964844,284.3197937011719,289.0091247558594,289.9200134277344,293.1499938964844,293.1499938964844,283.1499938964844,19267.0,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470250248908997,1.0,0.0,0.0,2.6063833236694336,2.606395721435547,4.532834907422512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.71337890625,0.0,563.1087646484375,1895.4371337890625,0.0,674.303466796875,0.6493585705757141,1.0,0.0,3.0,1.0,0.0
12126960,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.4399620294570923,0.3276400864124298,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7588564157485962,0.158288836479187,0.1507436335086822,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8298611640930176,0.2071698606014251,0.1457399278879165,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.7035058736801147,0.1246567890048027,0.1190510839223861,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7549642324447632,0.1554038524627685,0.7038847804069519,284.83758544921875,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.2532653808594,284.8353881835937,1.0,0.3304660320281982,1.0,1.0,0.0,1.0,-1.7368472814559937,1.736844778060913,2.447621227474883e-06,1.33897066116333,0.869350016117096,0.869350016117096,0.0,52.21895980834961,28.0,12660.064453125,-0.0,453.2275085449219,1.0,283.1499938964844,284.2999267578125,289.0433959960937,289.9398498535156,293.1499938964844,293.1499938964844,283.1499938964844,20185.880859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323754549026489,1.0,0.0,0.0,2.637988567352295,2.638001203536988,4.6434323053290427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.9404296875,0.0,586.27001953125,1895.4371337890625,0.0,616.89208984375,0.6545429825782776,1.0,0.0,3.0,1.0,0.0
12127020,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536536931991577,0.3012549579143524,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.783092737197876,0.160197302699089,0.1522005945444107,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.851980984210968,0.2073831707239151,0.1456348896026611,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253816723823547,0.1261307597160339,0.1201076433062553,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766022682189941,0.1559914350509643,0.704552412033081,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214451968669891,1.0,1.0,0.0,1.0,-1.7088466882705688,1.7088443040847778,2.371742084505968e-06,1.3166319131851196,0.8523615598678589,0.8523615598678589,0.0,46.68563461303711,31.0,12599.751953125,-0.0,420.4113159179688,1.0,283.1499938964844,284.29376220703125,289.1361999511719,290.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,21116.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139601826667786,1.0,0.0,0.0,2.6326279640197754,2.632640838623047,4.624580185463856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.001220703125,0.0,588.1673583984375,1895.4371337890625,0.0,551.6542358398438,0.6540082097053528,1.0,0.0,3.0,1.0,0.0
12127080,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.9990000128746032,0.4536536931991577,0.3012549579143524,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.783092737197876,0.160197302699089,0.1522005945444107,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.851980984210968,0.2073831707239151,0.1456348896026611,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253816723823547,0.1261307597160339,0.1201076433062553,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7766022682189941,0.1559914350509643,0.704552412033081,284.8307800292969,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.3234558105469,284.8309326171875,1.0,0.3214451968669891,1.0,1.0,0.0,1.0,-1.7088466882705688,1.7088443040847778,2.371742084505968e-06,1.3166319131851196,0.8523615598678589,0.8523615598678589,0.0,46.68563461303711,31.0,12599.751953125,-0.0,420.4113159179688,1.0,283.1499938964844,284.29376220703125,289.1361999511719,290.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,21116.435546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139601826667786,1.0,0.0,0.0,2.6326279640197754,2.632640838623047,4.624580185463856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.001220703125,0.0,588.1673583984375,1895.4371337890625,0.0,551.6542358398438,0.6540082097053528,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678787887096405,0.2809983193874359,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056661486625671,0.1626207083463668,0.1542383283376693,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724378943443298,0.2080955952405929,0.1459483802318573,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442686557769775,0.1280867755413055,0.121712140738964,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970386743545532,0.1572932451963424,0.7090049386024475,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157084882259369,1.0,1.0,0.0,1.0,-1.6946134567260742,1.6946110725402832,2.333624024686287e-06,1.305187106132507,0.8360322117805481,0.8360322117805481,0.0,42.879913330078125,49.0,12603.158203125,-0.0,401.2449035644531,1.0,283.1499938964844,284.3159484863281,289.2254638671875,290.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,21330.353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084020495414734,1.0,0.0,0.0,2.5788915157318115,2.578904151916504,4.437715688254684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.1318359375,0.0,558.5224609375,1895.4371337890625,0.0,533.3787231445312,0.6418872475624084,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678787887096405,0.2809983193874359,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8056661486625671,0.1626207083463668,0.1542383283376693,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8724378943443298,0.2080955952405929,0.1459483802318573,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442686557769775,0.1280867755413055,0.121712140738964,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.7970386743545532,0.1572932451963424,0.7090049386024475,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157084882259369,1.0,1.0,0.0,1.0,-1.6946134567260742,1.6946110725402832,2.333624024686287e-06,1.305187106132507,0.8360322117805481,0.8360322117805481,0.0,42.879913330078125,49.0,12603.158203125,-0.0,401.2449035644531,1.0,283.1499938964844,284.3159484863281,289.2254638671875,290.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,21330.353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084020495414734,1.0,0.0,0.0,2.5788915157318115,2.578904151916504,4.437715688254684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.1318359375,0.0,558.5224609375,1895.4371337890625,0.0,533.3787231445312,0.6418872475624084,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801481366157532,0.28079554438591,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.81035977602005,0.1654651910066604,0.1568273305892944,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740861415863037,0.2092230767011642,0.1466612666845321,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485470175743103,0.1304382681846618,0.1238427609205246,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001379370689392,0.1590867936611175,0.7165546417236328,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187305033206939,1.0,1.0,0.0,1.0,-1.7099343538284302,1.7099319696426392,2.373875759076327e-06,1.3168656826019287,0.8207597136497498,0.8207597136497498,0.0,43.16375350952149,67.0,12766.8828125,-0.0,410.7973937988281,1.0,283.1499938964844,284.3675537109375,289.2923278808594,290.189453125,293.1499938964844,293.1499938964844,283.1499938964844,21038.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107923746109009,1.0,0.0,0.0,2.495551109313965,2.49556303024292,4.155528756655258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.44384765625,0.0,511.5489807128906,1895.4371337890625,0.0,541.1611328125,0.6226319074630737,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801481366157532,0.28079554438591,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.81035977602005,0.1654651910066604,0.1568273305892944,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740861415863037,0.2092230767011642,0.1466612666845321,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485470175743103,0.1304382681846618,0.1238427609205246,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001379370689392,0.1590867936611175,0.7165546417236328,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187305033206939,1.0,1.0,0.0,1.0,-1.7099343538284302,1.7099319696426392,2.373875759076327e-06,1.3168656826019287,0.8207597136497498,0.8207597136497498,0.0,43.16375350952149,67.0,12766.8828125,-0.0,410.7973937988281,1.0,283.1499938964844,284.3675537109375,289.2923278808594,290.189453125,293.1499938964844,293.1499938964844,283.1499938964844,21038.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107923746109009,1.0,0.0,0.0,2.495551109313965,2.49556303024292,4.155528756655258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.44384765625,0.0,511.5489807128906,1895.4371337890625,0.0,541.1611328125,0.6226319074630737,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875566065311432,0.2984778881072998,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989410758018494,0.1686391830444336,0.159871220588684,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.858527660369873,0.2107029259204864,0.147720381617546,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390431761741638,0.1330989599227905,0.1264077275991439,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870638370513916,0.1610984057188034,0.7259689569473267,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285841941833496,1.0,1.0,0.0,1.0,-1.7504615783691406,1.75045907497406,2.4833623228914803e-06,1.3485143184661863,0.807029128074646,0.807029128074646,0.0,47.0764045715332,85.0,13079.7939453125,-0.0,446.216552734375,1.0,283.1499938964844,284.4470520019531,289.3418884277344,290.2585144042969,293.1499938964844,293.1499938964844,283.1499938964844,20388.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175634026527405,1.0,0.0,0.0,2.3961005210876465,2.3961117267608643,3.830923276382237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.65234375,0.0,457.67913818359375,1895.4371337890625,0.0,563.8427734375,0.6023946404457092,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9990000128746032,0.4875566065311432,0.2984778881072998,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989410758018494,0.1686391830444336,0.159871220588684,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.858527660369873,0.2107029259204864,0.147720381617546,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390431761741638,0.1330989599227905,0.1264077275991439,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870638370513916,0.1610984057188034,0.7259689569473267,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.978515625,1.0,0.3285841941833496,1.0,1.0,0.0,1.0,-1.7504615783691406,1.75045907497406,2.4833623228914803e-06,1.3485143184661863,0.807029128074646,0.807029128074646,0.0,47.0764045715332,85.0,13079.7939453125,-0.0,446.216552734375,1.0,283.1499938964844,284.4470520019531,289.3418884277344,290.2585144042969,293.1499938964844,293.1499938964844,283.1499938964844,20388.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175634026527405,1.0,0.0,0.0,2.3961005210876465,2.3961117267608643,3.830923276382237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.65234375,0.0,457.67913818359375,1895.4371337890625,0.0,563.8427734375,0.6023946404457092,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.489381194114685,0.3125815093517303,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7891749739646912,0.1703203469514846,0.1615314483642578,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8469640016555786,0.2115518152713775,0.1483616977930069,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.731079638004303,0.1345205008983612,0.127824530005455,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765939235687256,0.1621201187372207,0.7310192584991455,285.0155944824219,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.473876953125,285.0220031738281,1.0,0.3355951607227325,1.0,1.0,0.0,1.0,-1.7779189348220823,1.777916431427002,2.559316953920643e-06,1.370003342628479,0.8009406328201294,0.8009406328201294,0.0,50.24026870727539,85.0,13287.126953125,-0.0,472.6322937011719,1.0,283.1499938964844,284.4897155761719,289.3630676269531,290.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,20204.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220482349395752,1.0,0.0,0.0,2.355865955352783,2.3558766841888428,3.703347601913265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.17822265625,0.0,437.3949890136719,1895.4371337890625,0.0,579.3975830078125,0.5933199524879456,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900039136409759,0.3294986486434936,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777928352355957,0.1720553636550903,0.1632707566022873,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.834242045879364,0.2124610692262649,0.149067148566246,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218397855758667,0.1359911561012268,0.1293176859617233,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647563815116882,0.1631326079368591,0.736177921295166,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.343754231929779,1.0,1.0,0.0,1.0,-1.809149980545044,1.8091472387313845,2.647401970534702e-06,1.394453048706055,0.7949495315551758,0.7949495315551758,0.0,54.16737747192383,88.0,13519.216796875,-0.0,504.60980224609375,1.0,283.1499938964844,284.53436279296875,289.3826904296875,290.3253479003906,293.1499938964844,293.1499938964844,283.1499938964844,20014.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270943641662598,1.0,0.0,0.0,2.3193554878234863,2.319366216659546,3.589450727758958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3704.39990234375,0.0,419.425537109375,1895.4371337890625,0.0,597.4213256835938,0.5850670337677002,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895364344120025,0.3562460839748382,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633031010627747,0.1756424903869629,0.166834607720375,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166913986206055,0.2144078314304351,0.1505511403083801,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090562582015991,0.1390305757522583,0.1323727220296859,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.74880051612854,0.1651080995798111,0.7460994124412537,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569446206092834,1.0,1.0,0.0,1.0,-1.862919330596924,1.8629164695739744,2.8034307888447074e-06,1.4366941452026367,0.7845165729522705,0.7845165729522705,0.0,60.8624153137207,91.0,13939.2509765625,-0.0,561.8562622070312,1.0,283.1499938964844,284.6200256347656,289.4170837402344,290.38775634765625,293.1499938964844,293.1499938964844,283.1499938964844,19712.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382997989654541,1.0,0.0,0.0,2.25382924079895,2.253839492797852,3.38949831757418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.632568359375,0.0,388.6293640136719,1895.4371337890625,0.0,639.4962158203125,0.57033371925354,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.9990000128746032,0.4895364344120025,0.3562460839748382,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633031010627747,0.1756424903869629,0.166834607720375,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166913986206055,0.2144078314304351,0.1505511403083801,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.7090562582015991,0.1390305757522583,0.1323727220296859,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.74880051612854,0.1651080995798111,0.7460994124412537,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569446206092834,1.0,1.0,0.0,1.0,-1.862919330596924,1.8629164695739744,2.8034307888447074e-06,1.4366941452026367,0.7845165729522705,0.7845165729522705,0.0,60.8624153137207,91.0,13939.2509765625,-0.0,561.8562622070312,1.0,283.1499938964844,284.6200256347656,289.4170837402344,290.38775634765625,293.1499938964844,293.1499938964844,283.1499938964844,19712.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382997989654541,1.0,0.0,0.0,2.25382924079895,2.253839492797852,3.38949831757418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.632568359375,0.0,388.6293640136719,1895.4371337890625,0.0,639.4962158203125,0.57033371925354,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889350235462188,0.3783248364925384,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537860870361328,0.1793835312128067,0.1705187708139419,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.803416907787323,0.21651192009449,0.1521285027265548,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999720335006714,0.1421987861394882,0.1355246156454086,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378007769584656,0.16712087392807,0.7559299468994141,285.2355651855469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368705540895462,1.0,1.0,0.0,1.0,-1.911341547966004,1.9113385677337649,2.948272367575555e-06,1.474619746208191,0.775623619556427,0.775623619556427,0.0,66.83858489990234,94.0,14325.615234375,-0.0,615.87158203125,1.0,283.1499938964844,284.6999816894531,289.4427490234375,290.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,19459.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494775772094727,1.0,0.0,0.0,2.1977670192718506,2.1977767944335938,3.222972964067594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.249755859375,0.0,363.5646057128906,1895.4371337890625,0.0,684.4218139648438,0.5577645897865295,1.0,0.0,3.0,1.0,0.0
