time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889350235462188,0.3783248364925384,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.7537860870361328,0.1793835312128067,0.1705187708139419,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.803416907787323,0.21651192009449,0.1521285027265548,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999720335006714,0.1421987861394882,0.1355246156454086,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378007769584656,0.16712087392807,0.7559299468994141,285.2355651855469,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.368705540895462,1.0,1.0,0.0,1.0,-1.911341547966004,1.9113385677337649,2.948272367575555e-06,1.474619746208191,0.775623619556427,0.775623619556427,0.0,66.83858489990234,94.0,14325.615234375,-0.0,615.87158203125,1.0,283.1499938964844,284.6999816894531,289.4427490234375,290.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,19459.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494775772094727,1.0,0.0,0.0,2.1977670192718506,2.1977767944335938,3.222972964067594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.249755859375,0.0,363.5646057128906,1895.4371337890625,0.0,684.4218139648438,0.5577645897865295,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.488622784614563,0.3968941271305084,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475668787956238,0.1832820326089859,0.1743286699056625,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932853102684021,0.2187705934047699,0.1537978053092956,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939802765846252,0.1454969942569732,0.1387771517038345,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299746870994568,0.1692541092634201,0.7661232352256775,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793050348758697,1.0,1.0,0.0,1.0,-1.956368327140808,1.95636522769928,3.086631750193192e-06,1.5098241567611694,0.7682902812957764,0.7682902812957764,0.0,72.22382354736328,82.0,14694.40234375,-0.0,667.7936401367188,1.0,283.1499938964844,284.7756042480469,289.4631042480469,290.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,19232.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595816373825073,1.0,0.0,0.0,2.1502599716186523,2.1502695083618164,3.085143021053227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.92822265625,0.0,343.16217041015625,1895.4371337890625,0.0,727.7098999023438,0.5471165180206299,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.488622784614563,0.3968941271305084,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475668787956238,0.1832820326089859,0.1743286699056625,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932853102684021,0.2187705934047699,0.1537978053092956,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939802765846252,0.1454969942569732,0.1387771517038345,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141174316406,0.7299746870994568,0.1692541092634201,0.7661232352256775,285.3157043457031,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.3207702636719,1.0,0.3793050348758697,1.0,1.0,0.0,1.0,-1.956368327140808,1.95636522769928,3.086631750193192e-06,1.5098241567611694,0.7682902812957764,0.7682902812957764,0.0,72.22382354736328,82.0,14694.40234375,-0.0,667.7936401367188,1.0,283.1499938964844,284.7756042480469,289.4631042480469,290.48291015625,293.1499938964844,293.1499938964844,283.1499938964844,19232.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595816373825073,1.0,0.0,0.0,2.1502599716186523,2.1502695083618164,3.085143021053227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.92822265625,0.0,343.16217041015625,1895.4371337890625,0.0,727.7098999023438,0.5471165180206299,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9990000128746032,0.4902015626430511,0.3996894955635071,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510561943054199,0.1873168498277664,0.1781325489282608,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942979335784912,0.2211556434631347,0.1554576307535171,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979185342788696,0.148903414607048,0.1419968605041504,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313541173934937,0.171529084444046,0.7762610912322998,285.3831787109375,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832443654537201,1.0,1.0,0.0,1.0,-1.9823460578918457,1.982342839241028,3.168569719491643e-06,1.530461311340332,0.7623600363731384,0.7623600363731384,0.0,73.55493927001953,70.0,14961.146484375,-0.0,692.7432861328125,1.0,283.1499938964844,284.83843994140625,289.48114013671875,290.5203552246094,293.1499938964844,293.1499938964844,283.1499938964844,19027.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683178305625916,1.0,0.0,0.0,2.1106085777282715,2.1106178760528564,2.972410584334284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.5087890625,0.0,326.68017578125,1895.4371337890625,0.0,767.2855834960938,0.5382172465324402,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.9990000128746032,0.4902015626430511,0.3996894955635071,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510561943054199,0.1873168498277664,0.1781325489282608,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942979335784912,0.2211556434631347,0.1554576307535171,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979185342788696,0.148903414607048,0.1419968605041504,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313541173934937,0.171529084444046,0.7762610912322998,285.3831787109375,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832443654537201,1.0,1.0,0.0,1.0,-1.9823460578918457,1.982342839241028,3.168569719491643e-06,1.530461311340332,0.7623600363731384,0.7623600363731384,0.0,73.55493927001953,70.0,14961.146484375,-0.0,692.7432861328125,1.0,283.1499938964844,284.83843994140625,289.48114013671875,290.5203552246094,293.1499938964844,293.1499938964844,283.1499938964844,19027.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683178305625916,1.0,0.0,0.0,2.1106085777282715,2.1106178760528564,2.972410584334284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.5087890625,0.0,326.68017578125,1895.4371337890625,0.0,767.2855834960938,0.5382172465324402,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925464987754822,0.395949512720108,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40966796875,0.7559359669685364,0.1893874555826187,0.1800352036952972,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983149290084839,0.2223929166793823,0.156283289194107,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.7030332684516907,0.1506506651639938,0.1435984522104263,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4094543457031,0.7349744439125061,0.1727417856454849,0.7814041376113892,285.4104919433594,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833487033843994,1.0,1.0,0.0,1.0,-1.989235520362854,1.989232301712036,3.190587676726864e-06,1.5359925031661987,0.7599659562110901,0.7599659562110901,0.0,72.85497283935547,70.0,15057.8798828125,-0.0,695.8897705078125,1.0,283.1499938964844,284.8642272949219,289.4886779785156,290.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,18945.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571951150894165,1.0,0.0,0.0,2.0931499004364014,2.0931589603424072,2.923439126334415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3796.75390625,0.0,319.6324768066406,1895.4371337890625,0.0,784.3511352539062,0.5343154668807983,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959951937198639,0.3894087374210357,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.7627233862876892,0.1914954185485839,0.1819473505020141,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043388724327087,0.2236601263284683,0.1571112275123596,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099165916442871,0.1524291485548019,0.1452038139104843,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.7403320670127869,0.1740145981311798,0.786682665348053,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371337890625,1.0,0.3824235796928406,1.0,1.0,0.0,1.0,-1.992942214012146,1.992938995361328,3.2025484415498795e-06,1.5390214920043943,0.7576125264167786,0.7576125264167786,0.0,71.43269348144531,73.0,15137.6396484375,-0.0,694.0399780273438,1.0,283.1499938964844,284.88671875,289.4955139160156,290.548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18846.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750129818916321,1.0,0.0,0.0,2.077864646911621,2.077873706817627,2.880898080093175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3802.135986328125,0.0,313.4361267089844,1895.4371337890625,0.0,799.015380859375,0.5308582782745361,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5046077370643616,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729740142822266,0.1958542019128799,0.1859525740146637,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122538328170776,0.2263135761022567,0.1588842868804931,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195506691932678,0.1561086177825927,0.1485776007175445,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480588555335999,0.1767733246088028,0.7984192371368408,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838224709033966,1.0,1.0,0.0,1.0,-2.009617328643799,2.0096139907836914,3.255836872995133e-06,1.5521031618118286,0.7541398406028748,0.7541398406028748,0.0,70.26704406738281,76.0,15347.9150390625,-0.0,703.5296020507812,1.0,283.1499938964844,284.9328308105469,289.5099792480469,290.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18677.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796687006950378,1.0,0.0,0.0,2.051554203033448,2.051563024520874,2.808402257414855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.488525390625,0.0,302.9626770019531,1895.4371337890625,0.0,821.8172607421875,0.5249117612838745,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9990000128746032,0.5046077370643616,0.3824142515659332,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729740142822266,0.1958542019128799,0.1859525740146637,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122538328170776,0.2263135761022567,0.1588842868804931,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.7195506691932678,0.1561086177825927,0.1485776007175445,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480588555335999,0.1767733246088028,0.7984192371368408,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.3838224709033966,1.0,1.0,0.0,1.0,-2.009617328643799,2.0096139907836914,3.255836872995133e-06,1.5521031618118286,0.7541398406028748,0.7541398406028748,0.0,70.26704406738281,76.0,15347.9150390625,-0.0,703.5296020507812,1.0,283.1499938964844,284.9328308105469,289.5099792480469,290.5733642578125,293.1499938964844,293.1499938964844,283.1499938964844,18677.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5796687006950378,1.0,0.0,0.0,2.051554203033448,2.051563024520874,2.808402257414855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.488525390625,0.0,302.9626770019531,1895.4371337890625,0.0,821.8172607421875,0.5249117612838745,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134413242340088,0.3789624571800232,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812771201133728,0.2003930211067199,0.1901633590459823,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177200555801392,0.2291202843189239,0.160789668560028,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269190549850464,0.1599347740411758,0.1521271616220474,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541429400444031,0.1797607541084289,0.8114159107208252,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867330849170685,1.0,1.0,0.0,1.0,-2.032684564590454,2.0326812267303467,3.330472509333049e-06,1.5702818632125854,0.752118706703186,0.752118706703186,0.0,70.09878540039062,79.0,15607.1376953125,-0.0,721.860107421875,1.0,283.1499938964844,284.9805908203125,289.5308837890625,290.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,18507.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837273597717285,1.0,0.0,0.0,2.031879186630249,2.031888008117676,2.7547940817385097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.865234375,0.0,295.1035461425781,1895.4371337890625,0.0,842.1995849609375,0.5203908681869507,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134413242340088,0.3789624571800232,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.7812771201133728,0.2003930211067199,0.1901633590459823,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177200555801392,0.2291202843189239,0.160789668560028,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269190549850464,0.1599347740411758,0.1521271616220474,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541429400444031,0.1797607541084289,0.8114159107208252,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867330849170685,1.0,1.0,0.0,1.0,-2.032684564590454,2.0326812267303467,3.330472509333049e-06,1.5702818632125854,0.752118706703186,0.752118706703186,0.0,70.09878540039062,79.0,15607.1376953125,-0.0,721.860107421875,1.0,283.1499938964844,284.9805908203125,289.5308837890625,290.607177734375,293.1499938964844,293.1499938964844,283.1499938964844,18507.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837273597717285,1.0,0.0,0.0,2.031879186630249,2.031888008117676,2.7547940817385097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.865234375,0.0,295.1035461425781,1895.4371337890625,0.0,842.1995849609375,0.5203908681869507,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216679573059082,0.3785853981971741,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874103784561157,0.2047543376684188,0.1943668723106384,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209781646728516,0.2317345887422561,0.1626758575439453,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322691082954407,0.1635432988405227,0.1556343883275985,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583040595054626,0.1825648099184036,0.8244162201881409,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908028900623321,1.0,1.0,0.0,1.0,-2.059368848800659,2.059365510940552,3.417990228626877e-06,1.5913289785385132,0.7516636252403259,0.7516636252403259,0.0,70.73162841796875,82.0,15905.1171875,-0.0,746.4137573242188,1.0,283.1499938964844,285.0276794433594,289.5587158203125,290.650390625,293.1499938964844,293.1499938964844,283.1499938964844,18331.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879882574081421,1.0,0.0,0.0,2.0190365314483643,2.019045114517212,2.720080090057309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.82275390625,0.0,289.780517578125,1895.4371337890625,0.0,864.1117553710938,0.5173274874687195,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9990000128746032,0.5216679573059082,0.3785853981971741,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874103784561157,0.2047543376684188,0.1943668723106384,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890197753906,0.8209781646728516,0.2317345887422561,0.1626758575439453,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322691082954407,0.1635432988405227,0.1556343883275985,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885009765625,0.7583040595054626,0.1825648099184036,0.8244162201881409,285.5894775390625,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908028900623321,1.0,1.0,0.0,1.0,-2.059368848800659,2.059365510940552,3.417990228626877e-06,1.5913289785385132,0.7516636252403259,0.7516636252403259,0.0,70.73162841796875,82.0,15905.1171875,-0.0,746.4137573242188,1.0,283.1499938964844,285.0276794433594,289.5587158203125,290.650390625,293.1499938964844,293.1499938964844,283.1499938964844,18331.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5879882574081421,1.0,0.0,0.0,2.0190365314483643,2.019045114517212,2.720080090057309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.82275390625,0.0,289.780517578125,1895.4371337890625,0.0,864.1117553710938,0.5173274874687195,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287805795669556,0.3815716505050659,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.790618360042572,0.208751305937767,0.1982362419366836,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215473294258118,0.2340026795864105,0.1643229573965072,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349883317947388,0.1667306721210479,0.1587571650743484,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.759710431098938,0.1849464178085327,0.8356242179870605,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956328928470611,1.0,1.0,0.0,1.0,-2.086791753768921,2.0867881774902344,3.509200269036228e-06,1.612947940826416,0.7529587745666504,0.7529587745666504,0.0,72.15320587158203,85.0,16234.8984375,-0.0,774.9727172851562,1.0,283.1499938964844,285.0723571777344,289.59503173828125,290.7038879394531,293.1499938964844,293.1499938964844,283.1499938964844,18144.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924931168556213,1.0,0.0,0.0,2.013489961624145,2.013498544692993,2.7051561346524977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.49951171875,0.0,287.0439758300781,1895.4371337890625,0.0,887.8619995117188,0.5158092379570007,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.9990000128746032,0.5287805795669556,0.3815716505050659,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.790618360042572,0.208751305937767,0.1982362419366836,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.8215473294258118,0.2340026795864105,0.1643229573965072,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.7349883317947388,0.1667306721210479,0.1587571650743484,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.759710431098938,0.1849464178085327,0.8356242179870605,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956328928470611,1.0,1.0,0.0,1.0,-2.086791753768921,2.0867881774902344,3.509200269036228e-06,1.612947940826416,0.7529587745666504,0.7529587745666504,0.0,72.15320587158203,85.0,16234.8984375,-0.0,774.9727172851562,1.0,283.1499938964844,285.0723571777344,289.59503173828125,290.7038879394531,293.1499938964844,293.1499938964844,283.1499938964844,18144.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924931168556213,1.0,0.0,0.0,2.013489961624145,2.013498544692993,2.7051561346524977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.49951171875,0.0,287.0439758300781,1895.4371337890625,0.0,887.8619995117188,0.5158092379570007,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690368652344,0.9990000128746032,0.5319487452507019,0.3839656412601471,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679992675781,0.7914472222328186,0.2106697410345077,0.2000899910926818,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.8211427330970764,0.2350663095712661,0.1650935113430023,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356463074684143,0.1682214587926864,0.160216137766838,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596660256385803,0.1860270351171493,0.840717613697052,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982470333576202,1.0,1.0,0.0,1.0,-2.1006879806518555,2.100684642791748,3.555868488547276e-06,1.6238722801208496,0.7543781399726868,0.7543781399726868,0.0,73.07930755615234,85.0,16411.048828125,-0.0,790.437255859375,1.0,283.1499938964844,285.093505859375,289.6163330078125,290.73455810546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949311256408691,1.0,0.0,0.0,2.0134239196777344,2.013432502746582,2.704978783185652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.677001953125,0.0,286.6451721191406,1895.4371337890625,0.0,900.9690551757812,0.5156354308128357,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348930954933167,0.3868090212345123,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934509277344,0.7919011116027832,0.2125529050827026,0.2019087374210357,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204100728034973,0.2361000031232834,0.1658423393964767,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7359609603881836,0.1696619391441345,0.1616257280111313,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592551708221436,0.1870508193969726,0.8455497026443481,285.694091796875,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.400960624217987,1.0,1.0,0.0,1.0,-2.114683151245117,2.1146795749664307,3.603149025366292e-06,1.6348389387130735,0.756139874458313,0.756139874458313,0.0,74.11636352539062,88.0,16595.634765625,-0.0,806.5729370117188,1.0,283.1499938964844,285.1134948730469,289.6395568847656,290.7677917480469,293.1499938964844,293.1499938964844,283.1499938964844,17947.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975308418273926,1.0,0.0,0.0,2.015686273574829,2.0156948566436768,2.7110610290037584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.794189453125,0.0,287.0045166015625,1895.4371337890625,0.0,915.1446533203124,0.5159335136413574,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402173399925232,0.3935030102729797,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7919979691505432,0.2162467241287231,0.2054761201143264,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182420134544373,0.238105371594429,0.1672971546649933,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7358375787734985,0.1724274009466171,0.1643337607383728,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757636547088623,0.1889629065990448,0.854598343372345,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066067934036255,1.0,1.0,0.0,1.0,-2.142874956130981,2.142871141433716,3.699198032336426e-06,1.656796932220459,0.7613203525543213,0.7613203525543213,0.0,76.44963836669922,91.0,16987.146484375,-0.0,840.5520629882812,1.0,283.1499938964844,285.1502990722656,289.6911315917969,290.84100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17739.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032512187957764,1.0,0.0,0.0,2.0259604454040527,2.0259690284729004,2.738768785093271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.427734375,0.0,289.7912902832031,1895.4371337890625,0.0,947.054931640625,0.5177790522575378,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402173399925232,0.3935030102729797,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.7919979691505432,0.2162467241287231,0.2054761201143264,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182420134544373,0.238105371594429,0.1672971546649933,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7358375787734985,0.1724274009466171,0.1643337607383728,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.757636547088623,0.1889629065990448,0.854598343372345,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066067934036255,1.0,1.0,0.0,1.0,-2.142874956130981,2.142871141433716,3.699198032336426e-06,1.656796932220459,0.7613203525543213,0.7613203525543213,0.0,76.44963836669922,91.0,16987.146484375,-0.0,840.5520629882812,1.0,283.1499938964844,285.1502990722656,289.6911315917969,290.84100341796875,293.1499938964844,293.1499938964844,283.1499938964844,17739.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032512187957764,1.0,0.0,0.0,2.0259604454040527,2.0259690284729004,2.738768785093271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.427734375,0.0,289.7912902832031,1895.4371337890625,0.0,947.054931640625,0.5177790522575378,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.544915497303009,0.4011421203613281,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913740277290344,0.2198775261640548,0.2089846134185791,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154496550559998,0.2400547116994857,0.168714702129364,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350293397903442,0.1750748455524444,0.1669298410415649,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.755308210849762,0.1907314956188202,0.8630024194717407,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.412447452545166,1.0,1.0,0.0,1.0,-2.1711785793304443,2.1711747646331787,3.79673997485952e-06,1.6786870956420898,0.7686159610748291,0.7686159610748291,0.0,79.04386138916016,94.0,17408.869140625,-0.0,876.4119873046875,1.0,283.1499938964844,285.1819763183594,289.7485656738281,290.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,17523.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096845865249634,1.0,0.0,0.0,2.044590711593628,2.044599294662476,2.7893702281289734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.100830078125,0.0,295.5811767578125,1895.4371337890625,0.0,984.05322265625,0.5214210748672485,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.9990000128746032,0.544915497303009,0.4011421203613281,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913740277290344,0.2198775261640548,0.2089846134185791,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.8154496550559998,0.2400547116994857,0.168714702129364,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350293397903442,0.1750748455524444,0.1669298410415649,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.755308210849762,0.1907314956188202,0.8630024194717407,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.412447452545166,1.0,1.0,0.0,1.0,-2.1711785793304443,2.1711747646331787,3.79673997485952e-06,1.6786870956420898,0.7686159610748291,0.7686159610748291,0.0,79.04386138916016,94.0,17408.869140625,-0.0,876.4119873046875,1.0,283.1499938964844,285.1819763183594,289.7485656738281,290.9223022460937,293.1499938964844,293.1499938964844,283.1499938964844,17523.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096845865249634,1.0,0.0,0.0,2.044590711593628,2.044599294662476,2.7893702281289734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.100830078125,0.0,295.5811767578125,1895.4371337890625,0.0,984.05322265625,0.5214210748672485,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.549081027507782,0.4093591272830963,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903468012809753,0.2234716713428497,0.2124597132205963,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123094439506531,0.2419804185628891,0.1701151877641677,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338326573371887,0.1776491999626159,0.1694530248641967,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525819540023804,0.1923862397670745,0.8708998560905457,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183929562568664,1.0,1.0,0.0,1.0,-2.19942045211792,2.1994166374206543,3.895448571711313e-06,1.7005419731140137,0.7781290411949158,0.7781290411949158,0.0,81.82378387451172,97.0,17859.8515625,-0.0,913.7569580078124,1.0,283.1499938964844,285.20806884765625,289.810791015625,291.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,17302.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167777180671692,1.0,0.0,0.0,2.07170844078064,2.0717172622680664,2.863852728296479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.5419921875,0.0,304.57257080078125,1895.4371337890625,0.0,1026.1669921875,0.5269085168838501,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.549081027507782,0.4093591272830963,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7903468012809753,0.2234716713428497,0.2124597132205963,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123094439506531,0.2419804185628891,0.1701151877641677,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338326573371887,0.1776491999626159,0.1694530248641967,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.7525819540023804,0.1923862397670745,0.8708998560905457,285.8307189941406,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183929562568664,1.0,1.0,0.0,1.0,-2.19942045211792,2.1994166374206543,3.895448571711313e-06,1.7005419731140137,0.7781290411949158,0.7781290411949158,0.0,81.82378387451172,97.0,17859.8515625,-0.0,913.7569580078124,1.0,283.1499938964844,285.20806884765625,289.810791015625,291.010498046875,293.1499938964844,293.1499938964844,283.1499938964844,17302.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167777180671692,1.0,0.0,0.0,2.07170844078064,2.0717172622680664,2.863852728296479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.5419921875,0.0,304.57257080078125,1895.4371337890625,0.0,1026.1669921875,0.5269085168838501,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528044700622559,0.4179071485996246,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891160249710083,0.2270398139953613,0.2159131020307541,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089877963066101,0.2438927441835403,0.1715096086263656,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324337959289551,0.1801651567220688,0.171924740076065,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496562600135803,0.1939447969198227,0.8783717155456543,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243790805339813,1.0,1.0,0.0,1.0,-2.227454662322998,2.2274506092071533,3.995022325398168e-06,1.7223831415176392,0.7899554967880249,0.7899554967880249,0.0,84.73741912841797,100.0,18338.75,-0.0,952.274169921875,1.0,283.1499938964844,285.2283020019531,289.8771057128906,291.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,17079.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244473457336426,1.0,0.0,0.0,2.1072888374328613,2.107297658920288,2.963067231576133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.522705078125,0.0,316.9847412109375,1895.4371337890625,0.0,1073.218994140625,0.5342606902122498,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.5528044700622559,0.4179071485996246,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7891160249710083,0.2270398139953613,0.2159131020307541,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.8089877963066101,0.2438927441835403,0.1715096086263656,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7324337959289551,0.1801651567220688,0.171924740076065,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496562600135803,0.1939447969198227,0.8783717155456543,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243790805339813,1.0,1.0,0.0,1.0,-2.227454662322998,2.2274506092071533,3.995022325398168e-06,1.7223831415176392,0.7899554967880249,0.7899554967880249,0.0,84.73741912841797,100.0,18338.75,-0.0,952.274169921875,1.0,283.1499938964844,285.2283020019531,289.8771057128906,291.1047058105469,293.1499938964844,293.1499938964844,283.1499938964844,17079.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244473457336426,1.0,0.0,0.0,2.1072888374328613,2.107297658920288,2.963067231576133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.522705078125,0.0,316.9847412109375,1895.4371337890625,0.0,1073.218994140625,0.5342606902122498,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545196533203125,0.4222615659236908,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884580492973328,0.2288153767585754,0.21763277053833,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8072789907455444,0.2448406219482422,0.1722030043601989,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316859364509583,0.1814012080430984,0.1731413006782531,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.7481533885002136,0.1946912705898285,0.8819637298583984,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878173828125,1.0,0.427372395992279,1.0,1.0,0.0,1.0,-2.2413594722747803,2.2413554191589355,4.044908564537764e-06,1.7332162857055664,0.7967706322669983,0.7967706322669983,0.0,86.23184204101562,100.0,18588.119140625,-0.0,971.8932495117188,1.0,283.1499938964844,285.2362060546875,289.9115600585937,291.1537780761719,293.1499938964844,293.1499938964844,283.1499938964844,16969.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284713745117188,1.0,0.0,0.0,2.128183126449585,2.128192186355591,3.022117880391306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.8974609375,0.0,324.54266357421875,1895.4371337890625,0.0,1098.520263671875,0.5386306047439575,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.9990000128746032,0.55614173412323,0.4266560971736908,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.787781834602356,0.2305856794118881,0.2193480730056762,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.8055404424667358,0.2457811683416366,0.1728922724723816,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.7309136986732483,0.1826225519180297,0.1743447333574295,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7466342449188232,0.1954168677330017,0.8854641318321228,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303598403930664,1.0,1.0,0.0,1.0,-2.255176544189453,2.2551724910736084,4.094712494406849e-06,1.7439271211624146,0.8038101196289062,0.8038101196289062,0.0,87.74596405029297,103.0,18843.48828125,-0.0,991.7185668945312,1.0,283.1499938964844,285.2427062988281,289.94683837890625,291.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,16867.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326088309288025,1.0,0.0,0.0,2.1510066986083984,2.1510157585144043,3.087286302161374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.795654296875,0.0,333.03143310546875,1895.4371337890625,0.0,1124.9658203125,0.5434380769729614,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591365694999695,0.4354721009731293,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864388823509216,0.2341164052486419,0.2227686047554016,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020785450935364,0.2476424425840377,0.1742574721574783,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293496131896973,0.1850257068872451,0.1767142415046692,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.743606448173523,0.1968127787113189,0.8922134637832642,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363005757331848,1.0,1.0,0.0,1.0,-2.2824690341949463,2.2824647426605225,4.194552275293972e-06,1.7653758525848389,0.8171423673629761,0.8171423673629761,0.0,90.82527160644533,106.0,19364.087890625,-0.0,1031.8692626953125,1.0,283.1499938964844,285.2545166015625,290.01910400390625,291.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,16769.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411272883415222,1.0,0.0,0.0,2.198141098022461,2.198150634765625,3.224070610485797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52783203125,0.0,351.6008605957031,1895.4371337890625,0.0,1180.7576904296875,0.5535919070243835,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341735839844,0.9990000128746032,0.5591365694999695,0.4354721009731293,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7864388823509216,0.2341164052486419,0.2227686047554016,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.8020785450935364,0.2476424425840377,0.1742574721574783,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333190917969,0.7293496131896973,0.1850257068872451,0.1767142415046692,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.743606448173523,0.1968127787113189,0.8922134637832642,285.9339294433594,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.9357604980469,1.0,0.4363005757331848,1.0,1.0,0.0,1.0,-2.2824690341949463,2.2824647426605225,4.194552275293972e-06,1.7653758525848389,0.8171423673629761,0.8171423673629761,0.0,90.82527160644533,106.0,19364.087890625,-0.0,1031.8692626953125,1.0,283.1499938964844,285.2545166015625,290.01910400390625,291.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,16769.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411272883415222,1.0,0.0,0.0,2.198141098022461,2.198150634765625,3.224070610485797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.52783203125,0.0,351.6008605957031,1895.4371337890625,0.0,1180.7576904296875,0.5535919070243835,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618364810943604,0.4442895650863647,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851399779319763,0.2376440316438675,0.2261847406625747,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986976504325867,0.249483585357666,0.1756085604429245,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277842164039612,0.1873832941055297,0.179040178656578,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406206727027893,0.1981456577777862,0.8986735343933105,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.4421809613704681,1.0,1.0,0.0,1.0,-2.3093419075012207,2.309337615966797,4.293975507607684e-06,1.7864238023757937,0.8308939933776855,0.8308939933776855,0.0,93.94690704345705,109.0,19898.6953125,-0.0,1072.6077880859375,1.0,283.1499938964844,285.2654724121094,290.09332275390625,291.4131774902344,293.1499938964844,293.1499938964844,283.1499938964844,16709.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498401761054993,1.0,0.0,0.0,2.2472071647644043,2.2472169399261475,3.369609657966066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.7021484375,0.0,371.9106750488281,1895.4371337890625,0.0,1239.6378173828125,0.564281702041626,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5618364810943604,0.4442895650863647,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7851399779319763,0.2376440316438675,0.2261847406625747,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.7986976504325867,0.249483585357666,0.1756085604429245,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96484375,0.7277842164039612,0.1873832941055297,0.179040178656578,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7406206727027893,0.1981456577777862,0.8986735343933105,285.9654541015625,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.9672241210937,1.0,0.4421809613704681,1.0,1.0,0.0,1.0,-2.3093419075012207,2.309337615966797,4.293975507607684e-06,1.7864238023757937,0.8308939933776855,0.8308939933776855,0.0,93.94690704345705,109.0,19898.6953125,-0.0,1072.6077880859375,1.0,283.1499938964844,285.2654724121094,290.09332275390625,291.4131774902344,293.1499938964844,293.1499938964844,283.1499938964844,16709.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498401761054993,1.0,0.0,0.0,2.2472071647644043,2.2472169399261475,3.369609657966066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.7021484375,0.0,371.9106750488281,1895.4371337890625,0.0,1239.6378173828125,0.564281702041626,1.0,0.0,3.0,1.0,0.0
