time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642784237861633,0.4530313014984131,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839395403862,0.2411787211894989,0.2296060174703598,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.795448899269104,0.2513106167316437,0.1769495904445648,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262628674507141,0.1897034049034118,0.1813298314809799,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377235293388367,0.1994269341230392,0.9048953652381896,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479888379573822,1.0,1.0,0.0,1.0,-2.3357887268066406,2.335784435272217,4.39313998867874e-06,1.80720329284668,0.845066487789154,0.845066487789154,0.0,97.09471130371094,112.0,20444.70703125,-0.0,1113.842041015625,1.0,283.1499938964844,285.276123046875,290.16912841796875,291.52154541015625,293.1499938964844,293.1499938964844,283.1499938964844,16673.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586583256721497,1.0,0.0,0.0,2.2973575592041016,2.297367572784424,3.5216854143982346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.1162109375,0.0,393.6517333984375,1895.4371337890625,0.0,1301.0264892578125,0.5752967000007629,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9990000128746032,0.5642784237861633,0.4530313014984131,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.7839395403862,0.2411787211894989,0.2296060174703598,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.795448899269104,0.2513106167316437,0.1769495904445648,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964294433594,0.7262628674507141,0.1897034049034118,0.1813298314809799,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7377235293388367,0.1994269341230392,0.9048953652381896,285.9970397949219,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.9988098144531,1.0,0.4479888379573822,1.0,1.0,0.0,1.0,-2.3357887268066406,2.335784435272217,4.39313998867874e-06,1.80720329284668,0.845066487789154,0.845066487789154,0.0,97.09471130371094,112.0,20444.70703125,-0.0,1113.842041015625,1.0,283.1499938964844,285.276123046875,290.16912841796875,291.52154541015625,293.1499938964844,293.1499938964844,283.1499938964844,16673.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586583256721497,1.0,0.0,0.0,2.2973575592041016,2.297367572784424,3.5216854143982346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.1162109375,0.0,393.6517333984375,1895.4371337890625,0.0,1301.0264892578125,0.5752967000007629,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664879679679871,0.461670309305191,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828558683395386,0.2447277754545211,0.2330396026372909,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923468947410583,0.2531266510486603,0.1782829463481903,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248008251190186,0.1919914484024047,0.1835885792970657,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349278330802917,0.2006647884845733,0.9109170436859132,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537184536457062,1.0,1.0,0.0,1.0,-2.3618407249450684,2.3618364334106445,4.491813797358191e-06,1.8275775909423828,0.8596675395965576,0.8596675395965576,0.0,100.25411987304688,100.0,21000.208984375,-0.0,1155.52490234375,1.0,283.1499938964844,285.2868347167969,290.2461853027344,291.6318664550781,293.1499938964844,293.1499938964844,283.1499938964844,16656.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675301790237427,1.0,0.0,0.0,2.3479411602020264,2.347951412200928,3.678474627122341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.60595703125,0.0,416.5750732421875,1895.4371337890625,0.0,1364.5390625,0.5864774584770203,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9990000128746032,0.5664879679679871,0.461670309305191,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.7828558683395386,0.2447277754545211,0.2330396026372909,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7923468947410583,0.2531266510486603,0.1782829463481903,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02838134765625,0.7248008251190186,0.1919914484024047,0.1835885792970657,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284423828125,0.7349278330802917,0.2006647884845733,0.9109170436859132,286.02899169921875,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4229736328125,286.03076171875,1.0,0.4537184536457062,1.0,1.0,0.0,1.0,-2.3618407249450684,2.3618364334106445,4.491813797358191e-06,1.8275775909423828,0.8596675395965576,0.8596675395965576,0.0,100.25411987304688,100.0,21000.208984375,-0.0,1155.52490234375,1.0,283.1499938964844,285.2868347167969,290.2461853027344,291.6318664550781,293.1499938964844,293.1499938964844,283.1499938964844,16656.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675301790237427,1.0,0.0,0.0,2.3479411602020264,2.347951412200928,3.678474627122341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.60595703125,0.0,416.5750732421875,1895.4371337890625,0.0,1364.5390625,0.5864774584770203,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426940917969,0.9990000128746032,0.5677972435951233,0.4612552523612976,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423278808594,0.7850086092948914,0.2464965879917144,0.2347070574760437,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.793541431427002,0.2540182471275329,0.1789061278104782,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421447753906,0.7262998819351196,0.1931121498346328,0.1846519857645034,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7358012199401855,0.2012579441070556,0.9135996103286744,286.04254150390625,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188537597656,286.04364013671875,1.0,0.4543167352676391,1.0,1.0,0.0,1.0,-2.3686087131500244,2.368604183197021,4.5179290282248985e-06,1.8330307006835933,0.8670904040336609,0.8670904040336609,0.0,100.3611068725586,100.0,21243.564453125,-0.0,1163.60205078125,1.0,283.1499938964844,285.28961181640625,290.2848815917969,291.6869201660156,293.1499938964844,293.1499938964844,283.1499938964844,16654.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719586253166199,1.0,0.0,0.0,2.373218536376953,2.3732287883758545,3.758104014650599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8583984375,0.0,428.4095153808594,1895.4371337890625,0.0,1396.875732421875,0.5920875668525696,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.9990000128746032,0.569841742515564,0.4576262831687927,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.789000391960144,0.2482602149248123,0.2363330572843551,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7965908050537109,0.254895269870758,0.1794929206371307,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7292999029159546,0.1942171305418014,0.1856632828712463,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382174730300903,0.2018415480852127,0.9160450100898744,286.0514221191406,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.0522155761719,1.0,0.4538104236125946,1.0,1.0,0.0,1.0,-2.371065616607666,2.371061086654663,4.527435976342531e-06,1.8350138664245603,0.8745235800743103,0.8745235800743103,0.0,99.45315551757812,103.0,21454.984375,-0.0,1162.718994140625,1.0,283.1499938964844,285.28875732421875,290.3226318359375,291.7394104003906,293.1499938964844,293.1499938964844,283.1499938964844,16658.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676219642162323,1.0,0.0,0.0,2.3983242511749268,2.3983349800109863,3.838037514469761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.08349609375,0.0,440.427734375,1895.4371337890625,0.0,1428.3758544921875,0.597676694393158,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.574958086013794,0.4560533165931701,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.793731689453125,0.2518191337585449,0.2396599501371383,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993668913841248,0.256645143032074,0.180698961019516,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325695753097534,0.1964252442121505,0.1877306848764419,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403261661529541,0.2030451744794845,0.9212944507598876,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556266963481903,1.0,1.0,0.0,1.0,-2.3834004402160645,2.383395910263061,4.574329068418592e-06,1.8444328308105469,0.8896101117134094,0.8896101117134094,0.0,99.41024017333984,106.0,21923.853515625,-0.0,1176.6005859375,1.0,283.1499938964844,285.2904052734375,290.3959045410156,291.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,16676.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838892698287964,1.0,0.0,0.0,2.4478344917297363,2.447845220565796,3.9981347299544723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.48046875,0.0,464.8739013671875,1895.4371337890625,0.0,1486.00390625,0.6087376475334167,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.574958086013794,0.4560533165931701,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.793731689453125,0.2518191337585449,0.2396599501371383,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7993668913841248,0.256645143032074,0.180698961019516,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716247558594,0.7325695753097534,0.1964252442121505,0.1877306848764419,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403261661529541,0.2030451744794845,0.9212944507598876,286.07208251953125,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.0733947753906,1.0,0.4556266963481903,1.0,1.0,0.0,1.0,-2.3834004402160645,2.383395910263061,4.574329068418592e-06,1.8444328308105469,0.8896101117134094,0.8896101117134094,0.0,99.41024017333984,106.0,21923.853515625,-0.0,1176.6005859375,1.0,283.1499938964844,285.2904052734375,290.3959045410156,291.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,16676.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838892698287964,1.0,0.0,0.0,2.4478344917297363,2.447845220565796,3.9981347299544723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.48046875,0.0,464.8739013671875,1895.4371337890625,0.0,1486.00390625,0.6087376475334167,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798464417457581,0.4573906362056732,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967773675918579,0.2554228901863098,0.2430595606565475,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004143834114075,0.2583868503570556,0.1819223165512085,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344151139259338,0.198624849319458,0.1898225992918014,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410380840301514,0.2042744904756546,0.9268426299095154,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414064884186,1.0,1.0,0.0,1.0,-2.3997368812561035,2.3997323513031006,4.63714877696475e-06,1.857083320617676,0.9050967693328856,0.9050967693328856,0.0,100.2901611328125,109.0,22427.94921875,0.0,1198.9996337890625,1.0,283.1499938964844,285.2968444824219,290.471435546875,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,16701.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691058337688446,1.0,0.0,0.0,2.496278524398804,2.496289730072021,4.157951991601294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.72802734375,0.0,489.7421569824219,1895.4371337890625,0.0,1540.914306640625,0.6225979924201965,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986633300781,0.9990000128746032,0.5798464417457581,0.4573906362056732,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.7967773675918579,0.2554228901863098,0.2430595606565475,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8004143834114075,0.2583868503570556,0.1819223165512085,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344151139259338,0.198624849319458,0.1898225992918014,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410380840301514,0.2042744904756546,0.9268426299095154,286.09844970703125,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.0999755859375,1.0,0.4584414064884186,1.0,1.0,0.0,1.0,-2.3997368812561035,2.3997323513031006,4.63714877696475e-06,1.857083320617676,0.9050967693328856,0.9050967693328856,0.0,100.2901611328125,109.0,22427.94921875,0.0,1198.9996337890625,1.0,283.1499938964844,285.2968444824219,290.471435546875,291.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,16701.41796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691058337688446,1.0,0.0,0.0,2.496278524398804,2.496289730072021,4.157951991601294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.72802734375,0.0,489.7421569824219,1895.4371337890625,0.0,1540.914306640625,0.6225979924201965,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841702222824097,0.4606368243694305,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986876368522644,0.2590326070785522,0.2464989274740219,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.800309419631958,0.2600917816162109,0.1831433922052383,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352899312973022,0.2007831633090973,0.1919076144695282,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407899498939514,0.2054702341556549,0.9324212670326232,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619887471199035,1.0,1.0,0.0,1.0,-2.418440818786621,2.418436050415039,4.709706900030142e-06,1.8716139793396,0.9206560850143432,0.9206560850143432,0.0,101.7730941772461,112.0,23003.06640625,0.0,1226.9351806640625,1.0,283.1499938964844,285.28472900390625,290.5512084960937,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17176.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988154053688049,1.0,0.0,0.0,2.576035976409912,2.576047897338867,4.427894282343914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.65673828125,0.0,534.9814453125,1895.4371337890625,0.0,1601.417236328125,0.6415905356407166,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11151123046875,0.9990000128746032,0.5841702222824097,0.4606368243694305,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.7986876368522644,0.2590326070785522,0.2464989274740219,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.800309419631958,0.2600917816162109,0.1831433922052383,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.7352899312973022,0.2007831633090973,0.1919076144695282,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7407899498939514,0.2054702341556549,0.9324212670326232,286.11138916015625,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.1124572753906,1.0,0.4619887471199035,1.0,1.0,0.0,1.0,-2.418440818786621,2.418436050415039,4.709706900030142e-06,1.8716139793396,0.9206560850143432,0.9206560850143432,0.0,101.7730941772461,112.0,23003.06640625,0.0,1226.9351806640625,1.0,283.1499938964844,285.28472900390625,290.5512084960937,292.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,17176.07421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988154053688049,1.0,0.0,0.0,2.576035976409912,2.576047897338867,4.427894282343914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.65673828125,0.0,534.9814453125,1895.4371337890625,0.0,1601.417236328125,0.6415905356407166,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878391861915588,0.4653777778148651,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996731996536255,0.2626150548458099,0.2499330043792724,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992809414863586,0.2617357075214386,0.1843357384204864,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631854057312,0.202869027853012,0.1939451843500137,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397408485412598,0.206585019826889,0.9377509355545044,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.46604123711586,1.0,1.0,0.0,1.0,-2.438544750213623,2.438539743423462,4.788448677572887e-06,1.8872857093811035,0.9362556338310242,0.9362556338310242,0.0,103.726806640625,115.0,23608.611328125,0.0,1258.8870849609375,1.0,283.1499938964844,285.26434326171875,290.63092041015625,292.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,17870.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074431777000427,1.0,0.0,0.0,2.669978618621826,2.6699910163879395,4.756734313104971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.25048828125,0.0,592.488525390625,1895.4371337890625,0.0,1669.9810791015625,0.6640442609786987,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878391861915588,0.4653777778148651,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7996731996536255,0.2626150548458099,0.2499330043792724,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7992809414863586,0.2617357075214386,0.1843357384204864,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7353631854057312,0.202869027853012,0.1939451843500137,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.7397408485412598,0.206585019826889,0.9377509355545044,286.1178894042969,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.11871337890625,1.0,0.46604123711586,1.0,1.0,0.0,1.0,-2.438544750213623,2.438539743423462,4.788448677572887e-06,1.8872857093811035,0.9362556338310242,0.9362556338310242,0.0,103.726806640625,115.0,23608.611328125,0.0,1258.8870849609375,1.0,283.1499938964844,285.26434326171875,290.63092041015625,292.1762084960937,293.1499938964844,293.1499938964844,283.1499938964844,17870.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074431777000427,1.0,0.0,0.0,2.669978618621826,2.6699910163879395,4.756734313104971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.25048828125,0.0,592.488525390625,1895.4371337890625,0.0,1669.9810791015625,0.6640442609786987,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169738769531,0.9990000128746032,0.5894401669502258,0.4681815803050995,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998983860015869,0.2643948495388031,0.2516453266143799,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985036373138428,0.2625358998775482,0.1849210262298584,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7351632714271545,0.2038821727037429,0.194942221045494,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1169128417969,0.7389807105064392,0.2071080058813095,0.9402925968170166,286.116943359375,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682017266750335,1.0,1.0,0.0,1.0,-2.448924779891968,2.448919773101806,4.829354111279827e-06,1.8953698873519893,0.9440271854400636,0.9440271854400636,0.0,104.8415298461914,115.0,23932.228515625,0.0,1276.0120849609375,1.0,283.1499938964844,285.2481384277344,290.6701354980469,292.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18387.45703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120435833930969,1.0,0.0,0.0,2.7286505699157715,2.728663682937622,4.968086955159379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.50830078125,0.0,630.8643188476562,1895.4371337890625,0.0,1707.0640869140625,0.6753520965576172,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908968448638916,0.4712249338626861,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999739050865173,0.2661676704883575,0.2533508837223053,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975804209709167,0.2633230984210968,0.1854965835809707,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.734828531742096,0.2048742324113845,0.1959205567836761,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210632324219,0.7380878329277039,0.2076076567173004,0.9427331686019896,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.470427930355072,1.0,1.0,0.0,1.0,-2.4594287872314453,2.459424018859864,4.8709216571296565e-06,1.9035454988479608,0.9518774747848512,0.9518774747848512,0.0,106.03324127197266,118.0,24230.728515625,0.0,1293.7415771484375,1.0,283.1499938964844,285.23992919921875,290.7077331542969,292.2916259765625,293.1499938964844,293.1499938964844,283.1499938964844,18714.796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167012095451355,1.0,0.0,0.0,2.772615909576416,2.772629499435425,5.129473379383853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.1875,0.0,660.3184204101562,1895.4371337890625,0.0,1744.9656982421875,0.6886205673217773,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934158563613892,0.4778469502925873,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998062372207642,0.2696975767612457,0.2567541301250458,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954318523406982,0.2648655474185943,0.1866306662559509,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338637709617615,0.2068039625883102,0.1978304833173751,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360167503356934,0.2085426300764084,0.9473586678504944,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241760253906,1.0,0.4750238060951233,1.0,1.0,0.0,1.0,-2.4806878566741943,2.480682849884033,4.955567874276312e-06,1.92007064819336,0.9675203561782836,0.9675203561782836,0.0,108.59690856933594,121.0,24859.943359375,0.0,1330.682373046875,1.0,283.1499938964844,285.2141418457031,290.78045654296875,292.4035339355469,293.1499938964844,293.1499938964844,283.1499938964844,19663.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262427806854248,1.0,0.0,0.0,2.880189895629883,2.880204439163208,5.535229092856753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.7861328125,0.0,737.0604248046875,1895.4371337890625,0.0,1823.688232421875,0.7144051790237427,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934158563613892,0.4778469502925873,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998062372207642,0.2696975767612457,0.2567541301250458,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954318523406982,0.2648655474185943,0.1866306662559509,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.7338637709617615,0.2068039625883102,0.1978304833173751,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360167503356934,0.2085426300764084,0.9473586678504944,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.1241760253906,1.0,0.4750238060951233,1.0,1.0,0.0,1.0,-2.4806878566741943,2.480682849884033,4.955567874276312e-06,1.92007064819336,0.9675203561782836,0.9675203561782836,0.0,108.59690856933594,121.0,24859.943359375,0.0,1330.682373046875,1.0,283.1499938964844,285.2141418457031,290.78045654296875,292.4035339355469,293.1499938964844,293.1499938964844,283.1499938964844,19663.79296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262427806854248,1.0,0.0,0.0,2.880189895629883,2.880204439163208,5.535229092856753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.7861328125,0.0,737.0604248046875,1895.4371337890625,0.0,1823.688232421875,0.7144051790237427,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954654812812805,0.4849774241447449,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993473410606384,0.2732149660587311,0.2601497173309326,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930166125297546,0.2663753926753998,0.187744989991188,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326341271400452,0.2086834460496902,0.1996941119432449,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.733681321144104,0.2094008028507232,0.951659083366394,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797411859035492,1.0,1.0,0.0,1.0,-2.5020790100097656,2.5020740032196045,5.041439635533607e-06,1.936670064926148,0.9831945896148682,0.9831945896148682,0.0,111.34237670898438,109.0,25489.513671875,0.0,1369.138671875,1.0,283.1499938964844,285.1885986328125,290.8489074707031,292.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,20684.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358023524284363,1.0,0.0,0.0,2.990046501159668,2.9900619983673096,5.965532636764692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.67333984375,0.0,821.546142578125,1895.4371337890625,0.0,1903.93359375,0.7407544255256653,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259460449219,0.9990000128746032,0.5954654812812805,0.4849774241447449,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993473410606384,0.2732149660587311,0.2601497173309326,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7930166125297546,0.2663753926753998,0.187744989991188,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326341271400452,0.2086834460496902,0.1996941119432449,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.733681321144104,0.2094008028507232,0.951659083366394,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797411859035492,1.0,1.0,0.0,1.0,-2.5020790100097656,2.5020740032196045,5.041439635533607e-06,1.936670064926148,0.9831945896148682,0.9831945896148682,0.0,111.34237670898438,109.0,25489.513671875,0.0,1369.138671875,1.0,283.1499938964844,285.1885986328125,290.8489074707031,292.51123046875,293.1499938964844,293.1499938964844,283.1499938964844,20684.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358023524284363,1.0,0.0,0.0,2.990046501159668,2.9900619983673096,5.965532636764692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.67333984375,0.0,821.546142578125,1895.4371337890625,0.0,1903.93359375,0.7407544255256653,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984235405921936,0.4800077974796295,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055689930915833,0.2766898870468139,0.2633804976940155,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797247052192688,0.2678220868110657,0.1887238323688507,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368617057800293,0.2104894071817398,0.2013617604970932,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.736802339553833,0.2101679444313049,0.9549251198768616,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790311753749847,1.0,1.0,0.0,1.0,-2.507114887237549,2.507109880447388,5.062287527834997e-06,1.940845608711243,0.9987341165542604,0.9987341165542604,0.0,110.10065460205078,112.0,25985.9140625,0.0,1370.2000732421875,1.0,283.1499938964844,285.1553649902344,290.9115600585937,292.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,21758.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450017929077148,1.0,0.0,0.0,3.1002895832061768,3.100306272506714,6.413541200345207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.0400390625,0.0,912.761474609375,1895.4371337890625,0.0,1982.3682861328125,0.7672125101089478,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.9990000128746032,0.5984235405921936,0.4800077974796295,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055689930915833,0.2766898870468139,0.2633804976940155,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.797247052192688,0.2678220868110657,0.1887238323688507,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368617057800293,0.2104894071817398,0.2013617604970932,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.736802339553833,0.2101679444313049,0.9549251198768616,286.1191711425781,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790311753749847,1.0,1.0,0.0,1.0,-2.507114887237549,2.507109880447388,5.062287527834997e-06,1.940845608711243,0.9987341165542604,0.9987341165542604,0.0,110.10065460205078,112.0,25985.9140625,0.0,1370.2000732421875,1.0,283.1499938964844,285.1553649902344,290.9115600585937,292.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,21758.638671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450017929077148,1.0,0.0,0.0,3.1002895832061768,3.100306272506714,6.413541200345207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.0400390625,0.0,912.761474609375,1895.4371337890625,0.0,1982.3682861328125,0.7672125101089478,1.0,0.0,3.0,1.0,0.0
12130980,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029262542724609,0.4779275357723236,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100647330284119,0.2801757156848907,0.2666320204734802,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998479604721069,0.2692486345767975,0.189698576927185,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397465109825134,0.2122783809900283,0.2030248641967773,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385933995246887,0.2109460532665252,0.9582505226135254,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801812469959259,1.0,1.0,0.0,1.0,-2.515674829483032,2.515669822692871,5.096644599689171e-06,1.947340607643128,1.0,1.0,0.0,109.79035186767578,115.0,26476.8359375,0.0,1379.7496337890625,1.0,283.1499938964844,285.1271667480469,290.96630859375,292.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,23110.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529144287109375,1.0,0.0,0.0,3.202026844024658,3.202044486999512,6.84137262396689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.80126953125,0.0,1004.9437255859376,1895.4371337890625,0.0,2050.717529296875,0.791917622089386,1.0,0.0,3.0,1.0,0.0
12131040,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.9990000128746032,0.6029262542724609,0.4779275357723236,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.8100647330284119,0.2801757156848907,0.2666320204734802,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998479604721069,0.2692486345767975,0.189698576927185,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397465109825134,0.2122783809900283,0.2030248641967773,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385933995246887,0.2109460532665252,0.9582505226135254,286.1141662597656,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801812469959259,1.0,1.0,0.0,1.0,-2.515674829483032,2.515669822692871,5.096644599689171e-06,1.947340607643128,1.0,1.0,0.0,109.79035186767578,115.0,26476.8359375,0.0,1379.7496337890625,1.0,283.1499938964844,285.1271667480469,290.96630859375,292.6941223144531,293.1499938964844,293.1499938964844,283.1499938964844,23110.05078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529144287109375,1.0,0.0,0.0,3.202026844024658,3.202044486999512,6.84137262396689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.80126953125,0.0,1004.9437255859376,1895.4371337890625,0.0,2050.717529296875,0.791917622089386,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050707101821899,0.4781473875045776,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.811585009098053,0.2819355726242065,0.2682873904705047,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004446625709534,0.2699660956859588,0.1901991069316864,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406034469604492,0.2131752073764801,0.2038731575012207,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389166355133057,0.2113457769155502,0.9600404500961304,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811767041683197,1.0,1.0,0.0,1.0,-2.521697521209717,2.521692514419556,5.121047706779791e-06,1.9519912004470823,1.0,1.0,0.0,110.05403137207033,115.0,26742.2421875,0.0,1388.569091796875,1.0,283.1499938964844,285.1136779785156,290.9931945800781,292.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,23906.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565722465515137,1.0,0.0,0.0,3.2567062377929688,3.25672459602356,7.077021564327879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.3408203125,0.0,1057.3114013671875,1895.4371337890625,0.0,2082.575439453125,0.802497923374176,1.0,0.0,3.0,1.0,0.0
12131160,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070908308029175,0.4789463579654693,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127811551094055,0.2837083339691162,0.2699586153030395,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007159233093262,0.2706882357597351,0.190705344080925,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411861419677734,0.2140745222568512,0.2047282308340072,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.738971471786499,0.2117488235235214,0.9618738889694214,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824034571647644,1.0,1.0,0.0,1.0,-2.5285027027130127,2.5284974575042725,5.148701347934548e-06,1.957250475883484,1.0,1.0,0.0,110.50902557373048,118.0,26987.748046875,0.0,1399.2552490234375,1.0,283.1499938964844,285.1090393066406,291.01922607421875,292.77764892578125,293.1499938964844,293.1499938964844,283.1499938964844,24445.189453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601147890090942,1.0,0.0,0.0,3.293219566345215,3.2932381629943848,7.236601504700957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.94580078125,0.0,1093.2744140625,1895.4371337890625,0.0,2113.57958984375,0.8142277598381042,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107260584831238,0.4819238185882568,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144294023513794,0.2872894704341888,0.2733529806137085,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005002737045288,0.2721453309059143,0.1917401701211929,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417045831680298,0.2158791422843933,0.2064616084098816,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384448051452637,0.2125547081232071,0.965638279914856,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854115843772888,1.0,1.0,0.0,1.0,-2.5440056324005127,2.5440003871917725,5.211998086451786e-06,1.9692401885986328,1.0,1.0,0.0,111.87997436523438,121.0,27506.22265625,0.0,1425.2398681640625,1.0,283.1499938964844,285.0965270996094,291.070068359375,292.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,25712.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672889232635498,1.0,0.0,0.0,3.377535820007324,3.3775553703308105,7.61190278808499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.384765625,0.0,1179.4163818359375,1895.4371337890625,0.0,2176.8017578125,0.8348789215087891,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107260584831238,0.4819238185882568,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144294023513794,0.2872894704341888,0.2733529806137085,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8005002737045288,0.2721453309059143,0.1917401701211929,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417045831680298,0.2158791422843933,0.2064616084098816,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384448051452637,0.2125547081232071,0.965638279914856,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854115843772888,1.0,1.0,0.0,1.0,-2.5440056324005127,2.5440003871917725,5.211998086451786e-06,1.9692401885986328,1.0,1.0,0.0,111.87997436523438,121.0,27506.22265625,0.0,1425.2398681640625,1.0,283.1499938964844,285.0965270996094,291.070068359375,292.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,25712.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672889232635498,1.0,0.0,0.0,3.377535820007324,3.3775553703308105,7.61190278808499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.384765625,0.0,1179.4163818359375,1895.4371337890625,0.0,2176.8017578125,0.8348789215087891,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.613837480545044,0.4863132536411285,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153355717658997,0.2909120619297027,0.2768042683601379,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799521267414093,0.2736157178878784,0.1927971839904785,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415639162063599,0.2176874279975891,0.2082159519195556,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372663021087646,0.2133468985557556,0.9694351553916932,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889749586582184,1.0,1.0,0.0,1.0,-2.561365127563477,2.5613598823547363,5.283350219542626e-06,1.982671022415161,1.0,1.0,0.0,113.72945404052734,124.0,28026.333984375,0.0,1456.044677734375,1.0,283.1499938964844,285.0877380371094,291.1165771484375,292.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,26932.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774691641330719,1.0,0.0,0.0,3.456728219985962,3.4567487239837646,7.973036417752155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.17431640625,0.0,1264.3375244140625,1895.4371337890625,0.0,2242.613037109375,0.8542923927307129,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.613837480545044,0.4863132536411285,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1406555175781,0.8153355717658997,0.2909120619297027,0.2768042683601379,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.799521267414093,0.2736157178878784,0.1927971839904785,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415639162063599,0.2176874279975891,0.2082159519195556,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372663021087646,0.2133468985557556,0.9694351553916932,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.4011535644531,286.141845703125,1.0,0.4889749586582184,1.0,1.0,0.0,1.0,-2.561365127563477,2.5613598823547363,5.283350219542626e-06,1.982671022415161,1.0,1.0,0.0,113.72945404052734,124.0,28026.333984375,0.0,1456.044677734375,1.0,283.1499938964844,285.0877380371094,291.1165771484375,292.9391784667969,293.1499938964844,293.1499938964844,283.1499938964844,26932.861328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774691641330719,1.0,0.0,0.0,3.456728219985962,3.4567487239837646,7.973036417752155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.17431640625,0.0,1264.3375244140625,1895.4371337890625,0.0,2242.613037109375,0.8542923927307129,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164699196815491,0.4917117655277252,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157276511192322,0.2945668995380401,0.2802997529506683,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980148792266846,0.2750923335552215,0.1938685923814773,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409612536430359,0.2194928377866745,0.2099810391664505,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356293201446533,0.2141144424676895,0.973189115524292,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492923378944397,1.0,1.0,0.0,1.0,-2.579969644546509,2.579964160919189,5.360366685636109e-06,1.997067093849182,1.0,1.0,0.0,115.93118286132812,127.0,28542.9140625,0.0,1490.441650390625,1.0,283.1499938964844,285.0812683105469,291.1570129394531,293.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,28119.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823140621185303,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.324213354171661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.560546875,0.0,1348.78369140625,1895.4371337890625,0.0,2310.941650390625,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
