time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164699196815491,0.4917117655277252,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157276511192322,0.2945668995380401,0.2802997529506683,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.7980148792266846,0.2750923335552215,0.1938685923814773,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409612536430359,0.2194928377866745,0.2099810391664505,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356293201446533,0.2141144424676895,0.973189115524292,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492923378944397,1.0,1.0,0.0,1.0,-2.579969644546509,2.579964160919189,5.360366685636109e-06,1.997067093849182,1.0,1.0,0.0,115.93118286132812,127.0,28542.9140625,0.0,1490.441650390625,1.0,283.1499938964844,285.0812683105469,291.1570129394531,293.0124206542969,293.1499938964844,293.1499938964844,283.1499938964844,28119.134765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823140621185303,1.0,0.0,0.0,3.5320346355438232,3.5320560932159424,8.324213354171661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.560546875,0.0,1348.78369140625,1895.4371337890625,0.0,2310.941650390625,0.8727660775184631,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186656355857849,0.4978209435939789,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157695531845093,0.2982454299926758,0.2838281095027923,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961548566818237,0.2765680849552154,0.194947138428688,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400433421134949,0.22128926217556,0.2117478549480438,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336789965629578,0.2148506194353103,0.9768514037132264,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971315264701843,1.0,1.0,0.0,1.0,-2.5993685722351074,2.599363327026367,5.441271696327021e-06,2.0120794773101807,1.0,1.0,0.0,118.3920440673828,130.0,29051.369140625,0.0,1527.516357421875,1.0,283.1499938964844,285.0762023925781,291.1903991699219,293.078369140625,293.1499938964844,293.1499938964844,283.1499938964844,29281.896484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900585532188416,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.66843038238585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.01220703125,0.0,1433.3038330078125,1895.4371337890625,0.0,2380.902587890625,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186656355857849,0.4978209435939789,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157695531845093,0.2982454299926758,0.2838281095027923,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961548566818237,0.2765680849552154,0.194947138428688,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400433421134949,0.22128926217556,0.2117478549480438,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336789965629578,0.2148506194353103,0.9768514037132264,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971315264701843,1.0,1.0,0.0,1.0,-2.5993685722351074,2.599363327026367,5.441271696327021e-06,2.0120794773101807,1.0,1.0,0.0,118.3920440673828,130.0,29051.369140625,0.0,1527.516357421875,1.0,283.1499938964844,285.0762023925781,291.1903991699219,293.078369140625,293.1499938964844,293.1499938964844,283.1499938964844,29281.896484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900585532188416,1.0,0.0,0.0,3.6043219566345215,3.604344367980957,8.66843038238585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.01220703125,0.0,1433.3038330078125,1895.4371337890625,0.0,2380.902587890625,0.8905082941055298,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.9990000128746032,0.6196090579032898,0.501068115234375,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156997561454773,0.3000910580158233,0.2856026291847229,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951359152793884,0.2773035168647766,0.1954880207777023,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395029664039612,0.2221824079751968,0.2126303762197494,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326226234436035,0.2152055501937866,0.9786415696144104,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.49930340051651,1.0,1.0,0.0,1.0,-2.6092638969421387,2.60925841331482,5.482775577547727e-06,2.019737958908081,1.0,1.0,0.0,119.69670104980467,130.0,29311.19140625,0.0,1546.840087890625,1.0,283.1499938964844,285.0707702636719,291.2045288085937,293.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,29987.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793967068195343,1.0,0.0,0.0,3.647463083267212,3.6474859714508057,8.877181016941904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.8359375,0.0,1485.3892822265625,1895.4371337890625,0.0,2416.400634765625,0.8982914686203003,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204546093940735,0.5044214129447937,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155786395072937,0.3019403219223022,0.2873799502849579,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7940672636032104,0.278036892414093,0.1960267722606659,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389168739318848,0.2230716347694397,0.2135091423988342,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315202951431274,0.2155511826276779,0.9803899526596068,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015076994895935,1.0,1.0,0.0,1.0,-2.6192328929901123,2.619227409362793,5.524748758034548e-06,2.0274534225463867,1.0,1.0,0.0,121.04325103759766,118.0,29547.55859375,0.0,1566.5853271484375,1.0,283.1499938964844,285.07183837890625,291.2162780761719,293.1361999511719,293.1499938964844,293.1499938964844,283.1499938964844,30427.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978304624557495,1.0,0.0,0.0,3.674154996871948,3.6741783618927,9.00758266197954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.12890625,0.0,1518.23876953125,1895.4371337890625,0.0,2451.60595703125,0.9076549410820008,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231582760810852,0.4990556538105011,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213686347007751,0.3056038618087768,0.2907778918743133,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983114719390869,0.2794523239135742,0.1969773322343826,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431053519248962,0.224797323346138,0.2150905430316925,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345414757728577,0.2161861658096313,0.983007311820984,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005507469177246,1.0,1.0,0.0,1.0,-2.623077630996704,2.6230721473693848,5.541523933061399e-06,2.030695676803589,1.0,1.0,0.0,119.59337615966795,121.0,29883.287109375,0.0,1565.41943359375,1.0,283.1499938964844,285.0592346191406,291.23260498046875,293.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,31562.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053135275840759,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.52294921875,0.0,1603.97021484375,1895.4371337890625,0.0,2520.10400390625,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.9990000128746032,0.6231582760810852,0.4990556538105011,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213686347007751,0.3056038618087768,0.2907778918743133,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983114719390869,0.2794523239135742,0.1969773322343826,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431053519248962,0.224797323346138,0.2150905430316925,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7345414757728577,0.2161861658096313,0.983007311820984,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005507469177246,1.0,1.0,0.0,1.0,-2.623077630996704,2.6230721473693848,5.541523933061399e-06,2.030695676803589,1.0,1.0,0.0,119.59337615966795,121.0,29883.287109375,0.0,1565.41943359375,1.0,283.1499938964844,285.0592346191406,291.23260498046875,293.1793212890625,293.1499938964844,293.1499938964844,283.1499938964844,31562.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053135275840759,1.0,0.0,0.0,3.7420496940612793,3.742073774337769,9.343559668195668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.52294921875,0.0,1603.97021484375,1895.4371337890625,0.0,2520.10400390625,0.9243298172950744,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253509521484375,0.4972553551197052,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238528966903687,0.3075097501277923,0.2925484478473663,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999842166900635,0.2801798284053802,0.1974682062864303,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.744843065738678,0.2256888896226883,0.2159094214439392,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356818914413452,0.2165241837501526,0.98438823223114,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.500904381275177,1.0,1.0,0.0,1.0,-2.626264333724976,2.626258850097656,5.554727522394387e-06,2.033031225204468,1.0,1.0,0.0,119.16714477539062,121.0,30061.546875,0.0,1567.9368896484375,1.0,283.1499938964844,285.049072265625,291.2362976074219,293.1946105957031,293.1499938964844,293.1499938964844,283.1499938964844,32280.224609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087583184242249,1.0,0.0,0.0,3.784358263015747,3.7843830585479736,9.556035820423858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.7890625,0.0,1658.9927978515625,1895.4371337890625,0.0,2551.763427734375,0.9319016933441162,1.0,0.0,3.0,1.0,0.0
12132000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273317933082581,0.4967266619205475,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255696892738342,0.3092744648456573,0.2942000925540924,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009167313575745,0.2808508574962616,0.1979297995567321,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459320425987244,0.2265114933252334,0.2166786193847656,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362441420555115,0.2168446481227874,0.9857715964317322,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015206933021545,1.0,1.0,0.0,1.0,-2.6307530403137207,2.6307475566864014,5.573685029958142e-06,2.03648328781128,1.0,1.0,0.0,119.16749572753906,124.0,30220.484375,0.0,1574.1768798828125,1.0,283.1499938964844,285.0467834472656,291.2377319335937,293.20587158203125,293.1499938964844,293.1499938964844,283.1499938964844,32689.279296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116959929466248,1.0,0.0,0.0,3.808260440826416,3.8082854747772217,9.677130492491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.087890625,0.0,1690.626708984375,1895.4371337890625,0.0,2578.8203125,0.9405944347381592,1.0,0.0,3.0,1.0,0.0
12132060,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307350993156433,0.4996680021286011,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270673155784607,0.3129116296768188,0.2976737022399902,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006431460380554,0.2821919023990631,0.1989034712314605,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.746296763420105,0.2281732112169265,0.2182982116937637,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355995178222656,0.2174695283174514,0.9888066053390504,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034849047660828,0.7576156854629517,0.7576156854629517,0.4000000059604645,1.0,-2.645211696624756,1.7536004781723022,0.8916111588478088,1.1593120098114014,1.0,1.0,0.0,120.05714416503906,127.0,30452.232421875,0.0,1594.7021484375,1.0,283.1499938964844,285.030029296875,291.2383117675781,293.2245788574219,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817123293876648,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.806640625,0.0,1778.3170166015625,1895.4371337890625,0.0,2628.939697265625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132120,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.9990000128746032,0.6307350993156433,0.4996680021286011,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270673155784607,0.3129116296768188,0.2976737022399902,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006431460380554,0.2821919023990631,0.1989034712314605,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.746296763420105,0.2281732112169265,0.2182982116937637,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355995178222656,0.2174695283174514,0.9888066053390504,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034849047660828,0.7576156854629517,0.7576156854629517,0.4000000059604645,1.0,-2.645211696624756,1.7536004781723022,0.8916111588478088,1.1593120098114014,1.0,1.0,0.0,120.05714416503906,127.0,30452.232421875,0.0,1594.7021484375,1.0,283.1499938964844,285.030029296875,291.2383117675781,293.2245788574219,293.1499938964844,293.1499938964844,283.04998779296875,33810.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817123293876648,1.0,0.0,0.0,3.8729965686798096,3.873022317886353,1.0008926665250328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.806640625,0.0,1778.3170166015625,1895.4371337890625,0.0,2628.939697265625,0.955499231815338,1.0,0.0,3.0,1.0,0.0
12132180,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324402093887329,0.5035803914070129,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.827872097492218,0.3162364661693573,0.3009454905986786,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996085286140442,0.2831859290599823,0.1997062414884567,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460201978683472,0.2295817136764526,0.2197502851486206,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343409657478333,0.217834860086441,0.9910434484481812,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061770677566528,0.5152313709259033,0.5152313709259033,0.800000011920929,1.0,-2.659233331680298,1.0338507890701294,1.6253825426101685,0.4375505447387695,1.0,1.0,0.0,121.5161361694336,130.0,30762.267578125,0.0,1620.109130859375,1.0,283.05206298828125,284.9261169433594,291.2516174316406,293.2709350585937,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255096673965454,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.375,0.0,1852.964599609375,1895.4371337890625,0.0,2706.68603515625,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132240,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324402093887329,0.5035803914070129,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.827872097492218,0.3162364661693573,0.3009454905986786,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7996085286140442,0.2831859290599823,0.1997062414884567,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460201978683472,0.2295817136764526,0.2197502851486206,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343409657478333,0.217834860086441,0.9910434484481812,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061770677566528,0.5152313709259033,0.5152313709259033,0.800000011920929,1.0,-2.659233331680298,1.0338507890701294,1.6253825426101685,0.4375505447387695,1.0,1.0,0.0,121.5161361694336,130.0,30762.267578125,0.0,1620.109130859375,1.0,283.05206298828125,284.9261169433594,291.2516174316406,293.2709350585937,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255096673965454,1.0,0.0,0.0,3.926446914672852,3.926473617553711,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.375,0.0,1852.964599609375,1895.4371337890625,0.0,2706.68603515625,0.9665466547012328,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324280500411987,0.5059603452682495,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279189467430115,0.317624032497406,0.3024228513240814,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986943125724792,0.283392995595932,0.1999818831682205,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455481290817261,0.2300673723220825,0.2203477919101715,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7333821058273315,0.2177927941083908,0.9915215969085692,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.507741391658783,0.3940392136573791,0.3940392136573791,1.0,1.0,-2.665491342544556,0.769137978553772,1.896353244781494,0.1717151999473571,1.0,1.0,0.0,122.40686798095705,130.0,31390.53515625,0.0,1634.0164794921875,1.0,282.7935791015625,284.7156066894531,291.3038330078125,293.43438720703125,293.1499938964844,293.1499938964844,282.75,35033.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364806175231934,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.69677734375,0.0,1875.701416015625,1895.4371337890625,0.0,2808.85205078125,0.970352053642273,1.0,0.0,3.0,1.0,0.0
12132360,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316580176353455,0.5095931887626648,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270917534828186,0.3187640607357025,0.3036154210567474,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968114614486694,0.2833433747291565,0.2000370621681213,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442663311958313,0.2303498387336731,0.2207240313291549,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316295504570007,0.2175332754850387,0.9909217357635498,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093082785606384,0.4131523370742798,0.4131523370742798,1.0,1.0,-2.671091318130493,0.7940149307250977,1.877076268196106,0.1952887922525406,1.0,1.0,0.0,123.69847869873048,133.0,31485.3203125,0.0,1647.7696533203125,1.0,282.75604248046875,284.6614074707031,291.2820739746094,293.3722839355469,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415508270263672,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.043617430696031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.23291015625,0.0,1893.3897705078125,1895.4371337890625,0.0,2856.2080078125,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284089088439941,0.5181599855422974,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244944214820862,0.3206360042095184,0.3056107461452484,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920228838920593,0.282842606306076,0.1998592317104339,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408163547515869,0.2305566221475601,0.221137061715126,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272017598152161,0.216624304652214,0.9879308938980104,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124267935752869,0.4513786137104034,0.4513786137104034,1.0,1.0,-2.6804747581481934,0.881767988204956,1.7987066507339478,0.2808865904808044,1.0,1.0,0.0,126.6512222290039,121.0,32272.2265625,0.0,1674.33935546875,1.0,282.4559631347656,284.4004211425781,291.2805480957031,293.4244384765625,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554912805557251,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.94384765625,0.0,1917.759033203125,1895.4371337890625,0.0,2986.727294921875,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.9990000128746032,0.6284089088439941,0.5181599855422974,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8244944214820862,0.3206360042095184,0.3056107461452484,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920228838920593,0.282842606306076,0.1998592317104339,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408163547515869,0.2305566221475601,0.221137061715126,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272017598152161,0.216624304652214,0.9879308938980104,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124267935752869,0.4513786137104034,0.4513786137104034,1.0,1.0,-2.6804747581481934,0.881767988204956,1.7987066507339478,0.2808865904808044,1.0,1.0,0.0,126.6512222290039,121.0,32272.2265625,0.0,1674.33935546875,1.0,282.4559631347656,284.4004211425781,291.2805480957031,293.4244384765625,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554912805557251,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.94384765625,0.0,1917.759033203125,1895.4371337890625,0.0,2986.727294921875,0.9773098230361938,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245121359825134,0.5155808925628662,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269587755203247,0.3220642507076263,0.3070239424705505,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925705313682556,0.2819238901138305,0.1992652863264084,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418461441993713,0.2303660809993744,0.2210152298212051,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270357608795166,0.2152988463640213,0.9822867512702942,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100271105766296,0.4896048605442047,0.4896048605442047,1.0,1.0,-2.671455383300781,0.9528340697288512,1.7186213731765747,0.3541818857192993,1.0,1.0,0.0,125.56846618652344,109.0,32888.015625,0.0,1656.06298828125,1.0,282.1558837890625,284.1330261230469,291.2731018066406,293.4590148925781,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666600584983826,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.1806640625,0.0,1932.3575439453125,1895.4371337890625,0.0,3091.478515625,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.9990000128746032,0.6245121359825134,0.5155808925628662,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269587755203247,0.3220642507076263,0.3070239424705505,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925705313682556,0.2819238901138305,0.1992652863264084,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7418461441993713,0.2303660809993744,0.2210152298212051,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270357608795166,0.2152988463640213,0.9822867512702942,285.38336181640625,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100271105766296,0.4896048605442047,0.4896048605442047,1.0,1.0,-2.671455383300781,0.9528340697288512,1.7186213731765747,0.3541818857192993,1.0,1.0,0.0,125.56846618652344,109.0,32888.015625,0.0,1656.06298828125,1.0,282.1558837890625,284.1330261230469,291.2731018066406,293.4590148925781,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666600584983826,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.1806640625,0.0,1932.3575439453125,1895.4371337890625,0.0,3091.478515625,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224617958068848,0.5040764212608337,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336037993431091,0.3231729567050934,0.3080004155635834,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975029349327087,0.2807214856147766,0.1983722597360611,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465929388999939,0.229902982711792,0.2204997986555099,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303804159164429,0.2137060761451721,0.9747729301452636,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039398670196533,0.4858216345310211,0.4858216345310211,1.0,1.0,-2.6480934619903564,0.938793957233429,1.7092994451522827,0.3455025553703308,1.0,1.0,0.0,121.2804183959961,112.0,33386.28515625,0.0,1603.460205078125,1.0,281.8558654785156,283.8600158691406,291.2653503417969,293.4827880859375,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751069903373718,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.263671875,0.0,1941.070556640625,1895.4371337890625,0.0,3170.7099609375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224617958068848,0.5040764212608337,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.8336037993431091,0.3231729567050934,0.3080004155635834,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975029349327087,0.2807214856147766,0.1983722597360611,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465929388999939,0.229902982711792,0.2204997986555099,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303804159164429,0.2137060761451721,0.9747729301452636,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1355895996094,1.0,0.5039398670196533,0.4858216345310211,0.4858216345310211,1.0,1.0,-2.6480934619903564,0.938793957233429,1.7092994451522827,0.3455025553703308,1.0,1.0,0.0,121.2804183959961,112.0,33386.28515625,0.0,1603.460205078125,1.0,281.8558654785156,283.8600158691406,291.2653503417969,293.4827880859375,293.1499938964844,293.1499938964844,281.54998779296875,35842.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751069903373718,1.0,0.0,0.0,3.987718105316162,3.987745523452759,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.263671875,0.0,1941.070556640625,1895.4371337890625,0.0,3170.7099609375,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215890645980835,0.4985499978065491,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372405767440796,0.3241754174232483,0.3088966310024261,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992409467697144,0.2794508337974548,0.1974463909864425,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486012578010559,0.2293562144041061,0.2199316322803497,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310737371444702,0.2120422273874282,0.9670597314834596,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.500609278678894,0.4820384383201599,0.4820384383201599,1.0,1.0,-2.63145112991333,0.9250760078430176,1.7063751220703125,0.3353182673454284,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.44140625,0.0,1570.231689453125,1.0,281.5558166503906,283.60162353515625,291.2665710449219,293.5228576660156,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825344443321228,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.56640625,0.0,1945.76513671875,1895.4371337890625,0.0,3240.32763671875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215890645980835,0.4985499978065491,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372405767440796,0.3241754174232483,0.3088966310024261,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992409467697144,0.2794508337974548,0.1974463909864425,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486012578010559,0.2293562144041061,0.2199316322803497,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310737371444702,0.2120422273874282,0.9670597314834596,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.500609278678894,0.4820384383201599,0.4820384383201599,1.0,1.0,-2.63145112991333,0.9250760078430176,1.7063751220703125,0.3353182673454284,0.999174177646637,0.999174177646637,0.0,119.05126190185548,115.0,34115.44140625,0.0,1570.231689453125,1.0,281.5558166503906,283.60162353515625,291.2665710449219,293.5228576660156,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825344443321228,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.56640625,0.0,1945.76513671875,1895.4371337890625,0.0,3240.32763671875,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207334399223328,0.4976889193058014,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380993008613586,0.3246538043022156,0.3093726634979248,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991132140159607,0.2788058817386627,0.1970135271549224,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487338781356812,0.2290674597024917,0.219673678278923,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305968999862671,0.2112022042274475,0.9633471965789796,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996121823787689,0.4801468253135681,0.4801468253135681,1.0,1.0,-2.625694990158081,0.9192421436309814,1.70645272731781,0.3307316601276397,0.9963581562042236,0.9963581562042236,0.0,118.5958480834961,115.0,34866.2265625,0.0,1560.2420654296875,1.0,281.2929077148437,283.3982849121094,291.29901123046875,293.65155029296875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892350196838379,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623664365994046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.9208984375,0.0,1945.733154296875,1895.4371337890625,0.0,3303.052978515625,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193790435791016,0.4979458451271057,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382984399795532,0.3250784873962402,0.3097666800022125,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982914447784424,0.2781136035919189,0.1965248882770538,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482704520225525,0.2287381142377853,0.2193608433008194,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295617461204529,0.2103286385536193,0.9594191908836364,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989586174488067,0.4802935123443603,0.4802935123443603,1.0,1.0,-2.620792388916016,0.9172762632369996,1.7035160064697266,0.3298227488994598,0.994166135787964,0.994166135787964,0.0,118.50109100341795,118.0,34890.31640625,0.0,1553.0606689453125,1.0,281.255859375,283.349365234375,291.2745056152344,293.5760192871094,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906319737434387,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.06106881503365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.88671875,0.0,1943.162109375,1895.4371337890625,0.0,3316.116943359375,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615330159664154,0.5005611181259155,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376116156578064,0.325888991355896,0.3105812966823578,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955466508865356,0.2767151892185211,0.195584237575531,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.746377170085907,0.2280564904212951,0.2187626957893371,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265825271606445,0.2085708081722259,0.951747477054596,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984956085681915,0.4805868566036224,0.4805868566036224,1.0,1.0,-2.613843441009521,0.9149913787841796,1.6988520622253418,0.3290098905563354,0.9865713119506836,0.9865713119506836,0.0,119.03287506103516,106.0,35827.1171875,0.0,1545.88720703125,1.0,280.95587158203125,283.1103820800781,291.2854309082031,293.6412658691406,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998182415962219,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.5068359375,0.0,1931.80322265625,1895.4371337890625,0.0,3401.89013671875,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615330159664154,0.5005611181259155,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376116156578064,0.325888991355896,0.3105812966823578,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955466508865356,0.2767151892185211,0.195584237575531,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.746377170085907,0.2280564904212951,0.2187626957893371,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265825271606445,0.2085708081722259,0.951747477054596,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984956085681915,0.4805868566036224,0.4805868566036224,1.0,1.0,-2.613843441009521,0.9149913787841796,1.6988520622253418,0.3290098905563354,0.9865713119506836,0.9865713119506836,0.0,119.03287506103516,106.0,35827.1171875,0.0,1545.88720703125,1.0,280.95587158203125,283.1103820800781,291.2854309082031,293.6412658691406,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998182415962219,1.0,0.0,0.0,3.977908134460449,3.977935552597046,1.055851384990092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.5068359375,0.0,1931.80322265625,1895.4371337890625,0.0,3401.89013671875,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125067472457886,0.4972171485424042,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397308588027954,0.326314240694046,0.3109974563121795,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965287566184998,0.2758323848247528,0.194977194070816,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475035786628723,0.2276037335395813,0.2183355391025543,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269229888916016,0.2074724584817886,0.946824312210083,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958647191524505,0.4807628691196441,0.4807628691196441,1.0,1.0,-2.6031830310821533,0.9109493494033812,1.692233681678772,0.3275094628334045,0.9800965785980223,0.9800965785980223,0.0,117.68582153320312,106.0,36687.99609375,0.0,1525.3359375,1.0,280.6790771484375,282.8998413085937,291.3177490234375,293.7654113769531,293.1499938964844,293.1499938964844,280.6499938964844,36418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085885882377625,1.0,0.0,0.0,3.968454122543335,3.968481302261353,1.050838591254433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.904296875,0.0,1920.5699462890625,1895.4371337890625,0.0,3483.500732421875,0.9770785570144652,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110514402389526,0.4930905997753143,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420952558517456,0.3265734016895294,0.3111762702465057,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981454730033875,0.2752266824245453,0.1945049315690994,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490962743759155,0.2272840738296508,0.2179740816354751,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279290556907654,0.2067200243473053,0.9431838989257812,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934059381484985,0.4808802008628845,0.4808802008628845,1.0,1.0,-2.593067407608032,0.9070332050323486,1.6860343217849731,0.3258805274963379,0.97626793384552,0.97626793384552,0.0,116.13058471679688,109.0,36639.65625,0.0,1504.7568359375,1.0,280.65594482421875,282.8695983886719,291.2947692871094,293.7054138183594,293.1499938964844,293.1499938964844,280.3500061035156,36491.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099658131599426,1.0,0.0,0.0,3.960517883300781,3.960545063018799,1.0466397952768602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.11572265625,0.0,1910.844970703125,1895.4371337890625,0.0,3496.286376953125,0.975347638130188,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076840162277222,0.4900903701782226,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.844184398651123,0.3271505832672119,0.3117091357707977,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982655763626099,0.2736679017543793,0.1934062987565994,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496718764305115,0.2264541685581207,0.2171689122915268,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272354960441589,0.2048186212778091,0.934553325176239,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907136559486389,0.4808602631092071,0.4808602631092071,1.0,1.0,-2.5774314403533936,0.9006567001342773,1.6767748594284058,0.3227628171443939,0.96321702003479,0.96321702003479,0.0,114.71512603759766,112.0,37441.50390625,0.0,1477.5870361328125,1.0,280.3560485839844,282.632568359375,291.2977905273437,293.7576599121094,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195521473884584,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.6123046875,0.0,1878.893798828125,1895.4371337890625,0.0,3585.024658203125,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076840162277222,0.4900903701782226,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.844184398651123,0.3271505832672119,0.3117091357707977,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982655763626099,0.2736679017543793,0.1934062987565994,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496718764305115,0.2264541685581207,0.2171689122915268,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272354960441589,0.2048186212778091,0.934553325176239,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907136559486389,0.4808602631092071,0.4808602631092071,1.0,1.0,-2.5774314403533936,0.9006567001342773,1.6767748594284058,0.3227628171443939,0.96321702003479,0.96321702003479,0.0,114.71512603759766,112.0,37441.50390625,0.0,1477.5870361328125,1.0,280.3560485839844,282.632568359375,291.2977905273437,293.7576599121094,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195521473884584,1.0,0.0,0.0,3.9342269897460938,3.934253931045532,1.0327901236450998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.6123046875,0.0,1878.893798828125,1895.4371337890625,0.0,3585.024658203125,0.9695581793785096,1.0,0.0,3.0,1.0,0.0
