time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029407382011414,0.4913407266139984,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439242243766785,0.327633261680603,0.3122014105319977,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959985136985779,0.2720452845096588,0.1922993957996368,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481722235679626,0.2255681753158569,0.2163619548082351,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245820760726929,0.2028599977493286,0.9259316921234132,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894368052482605,0.4808402955532074,0.4808402955532074,1.0,1.0,-2.5668630599975586,0.8963199853897095,1.6705430746078491,0.3206531703472137,0.9476338624954224,0.9476338624954224,0.0,114.71612548828124,100.0,38271.5078125,0.0,1463.574951171875,1.0,280.0562744140625,282.404541015625,291.3011779785156,293.8112487792969,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287002086639404,1.0,0.0,0.0,3.8977999687194815,3.897826671600342,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.541015625,0.0,1834.8056640625,1895.4371337890625,0.0,3669.22119140625,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133440,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029407382011414,0.4913407266139984,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439242243766785,0.327633261680603,0.3122014105319977,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959985136985779,0.2720452845096588,0.1922993957996368,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481722235679626,0.2255681753158569,0.2163619548082351,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245820760726929,0.2028599977493286,0.9259316921234132,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894368052482605,0.4808402955532074,0.4808402955532074,1.0,1.0,-2.5668630599975586,0.8963199853897095,1.6705430746078491,0.3206531703472137,0.9476338624954224,0.9476338624954224,0.0,114.71612548828124,100.0,38271.5078125,0.0,1463.574951171875,1.0,280.0562744140625,282.404541015625,291.3011779785156,293.8112487792969,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287002086639404,1.0,0.0,0.0,3.8977999687194815,3.897826671600342,1.0137534900422909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.541015625,0.0,1834.8056640625,1895.4371337890625,0.0,3669.22119140625,0.9615154266357422,1.0,0.0,3.0,1.0,0.0
12133500,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002929210662842,0.4883302450180053,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457504510879517,0.3278424739837646,0.3124029338359833,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968552112579346,0.2712162435054779,0.1917210966348648,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7610168457031,0.7491474747657776,0.2251034080982208,0.2159159183502197,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248560786247253,0.2018511593341827,0.9213809967041016,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869916439056396,0.4808303415775299,0.4808303415775299,1.0,1.0,-2.5568034648895264,0.8921830654144287,1.6646203994750977,0.3188824355602264,0.9382696747779846,0.9382696747779846,0.0,113.5087432861328,100.0,39057.12109375,0.0,1445.053955078125,1.0,279.7952575683594,282.2207946777344,291.3297119140625,293.9402770996094,293.1499938964844,293.1499938964844,279.75,37177.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357120990753174,1.0,0.0,0.0,3.875437021255493,3.875463485717773,1.002154476736905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.76318359375,0.0,1808.096923828125,1895.4371337890625,0.0,3733.384765625,0.956551432609558,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981191992759705,0.4829369187355041,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488271832466125,0.3279889822006225,0.312477558851242,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.7989464998245239,0.2703348398208618,0.1910575777292251,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70556640625,0.7512124180793762,0.2245946824550628,0.2153733819723129,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261278629302979,0.2007993906736374,0.9163795113563538,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.7030944824219,1.0,0.4836890697479248,0.4808956980705261,0.4808956980705261,1.0,1.0,-2.542959451675415,0.8866392374038696,1.6563202142715454,0.3164407312870025,0.9293954372406006,0.9293954372406006,0.0,111.49305725097656,103.0,38960.30859375,0.0,1418.251220703125,1.0,279.756591796875,282.1777648925781,291.304443359375,293.86163330078125,293.1499938964844,293.1499938964844,279.45001220703125,37338.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375044703483582,1.0,0.0,0.0,3.849428415298462,3.849454641342163,9.887482974590966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.12060546875,0.0,1777.129638671875,1895.4371337890625,0.0,3749.729248046875,0.9508321285247804,1.0,0.0,3.0,1.0,0.0
12133620,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942654609680176,0.4792311191558838,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511372804641724,0.3282585442066192,0.3127072751522064,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799263060092926,0.2685782313346863,0.1898106187582016,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519602179527283,0.2235813438892364,0.2143827527761459,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.725522518157959,0.1987278759479522,0.9068995714187622,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804605841636657,0.4810264110565185,0.4810264110565185,1.0,1.0,-2.5246903896331787,0.8794434666633606,1.645246982574463,0.3130398690700531,0.9085285663604736,0.9085285663604736,0.0,109.81644439697266,106.0,39667.640625,0.0,1387.525390625,1.0,279.4569396972656,281.96209716796875,291.3059387207031,293.9063415527344,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945465922355652,1.0,0.0,0.0,3.786489248275757,3.7865149974823,9.566801963956095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.69189453125,0.0,1703.82958984375,1895.4371337890625,0.0,3822.025390625,0.936954379081726,1.0,0.0,3.0,1.0,0.0
12133680,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942654609680176,0.4792311191558838,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511372804641724,0.3282585442066192,0.3127072751522064,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.799263060092926,0.2685782313346863,0.1898106187582016,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519602179527283,0.2235813438892364,0.2143827527761459,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.725522518157959,0.1987278759479522,0.9068995714187622,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804605841636657,0.4810264110565185,0.4810264110565185,1.0,1.0,-2.5246903896331787,0.8794434666633606,1.645246982574463,0.3130398690700531,0.9085285663604736,0.9085285663604736,0.0,109.81644439697266,106.0,39667.640625,0.0,1387.525390625,1.0,279.4569396972656,281.96209716796875,291.3059387207031,293.9063415527344,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945465922355652,1.0,0.0,0.0,3.786489248275757,3.7865149974823,9.566801963956095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.69189453125,0.0,1703.82958984375,1895.4371337890625,0.0,3822.025390625,0.936954379081726,1.0,0.0,3.0,1.0,0.0
12133740,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891247391700745,0.4799307286739349,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509347438812256,0.3284766972064972,0.312933087348938,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970873713493347,0.2668019831180572,0.1885834336280822,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505200505256653,0.2225450724363327,0.2134189158678054,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228841185569763,0.1966424137353897,0.8976311087608337,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787586629390716,0.481157124042511,0.481157124042511,1.0,1.0,-2.512030124664306,0.8745250105857849,1.637505054473877,0.3107684254646301,0.8853209018707275,0.8853209018707275,0.0,109.5894012451172,94.0,40357.7265625,0.0,1370.4622802734375,1.0,279.157470703125,281.7604064941406,291.3087158203125,293.95184326171875,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529120326042176,1.0,0.0,0.0,3.706556797027588,3.7065818309783936,9.167155781142356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.10888671875,0.0,1613.626220703125,1895.4371337890625,0.0,3889.157958984375,0.9193703532218932,1.0,0.0,3.0,1.0,0.0
12133800,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891247391700745,0.4799307286739349,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.8509347438812256,0.3284766972064972,0.312933087348938,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970873713493347,0.2668019831180572,0.1885834336280822,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505200505256653,0.2225450724363327,0.2134189158678054,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228841185569763,0.1966424137353897,0.8976311087608337,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787586629390716,0.481157124042511,0.481157124042511,1.0,1.0,-2.512030124664306,0.8745250105857849,1.637505054473877,0.3107684254646301,0.8853209018707275,0.8853209018707275,0.0,109.5894012451172,94.0,40357.7265625,0.0,1370.4622802734375,1.0,279.157470703125,281.7604064941406,291.3087158203125,293.95184326171875,293.1499938964844,293.1499938964844,279.45001220703125,38187.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529120326042176,1.0,0.0,0.0,3.706556797027588,3.7065818309783936,9.167155781142356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.10888671875,0.0,1613.626220703125,1895.4371337890625,0.0,3889.157958984375,0.9193703532218932,1.0,0.0,3.0,1.0,0.0
12133860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.587027370929718,0.4693835079669952,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578112721443176,0.3298376202583313,0.313721239566803,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020085096359253,0.2661713361740112,0.1877794563770294,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458643913269,0.2223364561796188,0.2128265649080276,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259377837181091,0.195328027009964,0.8899080157279968,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727888405323028,0.4814589321613312,0.4814589321613312,1.0,1.0,-2.489361047744751,0.8657886981964111,1.6235723495483398,0.3071082234382629,0.8679413199424744,0.8679413199424744,0.0,105.8788604736328,97.0,38905.796875,0.0,1326.252197265625,1.0,279.4422607421875,282.0047912597656,291.2188720703125,293.707275390625,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342166185379028,1.0,0.0,0.0,3.622111558914185,3.622135639190674,8.754208806749375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.57080078125,0.0,1519.0213623046875,1895.4371337890625,0.0,3719.7294921875,0.9006253480911255,1.0,0.0,3.0,1.0,0.0
12133920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.587027370929718,0.4693835079669952,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578112721443176,0.3298376202583313,0.313721239566803,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020085096359253,0.2661713361740112,0.1877794563770294,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552458643913269,0.2223364561796188,0.2128265649080276,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259377837181091,0.195328027009964,0.8899080157279968,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727888405323028,0.4814589321613312,0.4814589321613312,1.0,1.0,-2.489361047744751,0.8657886981964111,1.6235723495483398,0.3071082234382629,0.8679413199424744,0.8679413199424744,0.0,105.8788604736328,97.0,38905.796875,0.0,1326.252197265625,1.0,279.4422607421875,282.0047912597656,291.2188720703125,293.707275390625,293.1499938964844,293.1499938964844,279.75,38243.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342166185379028,1.0,0.0,0.0,3.622111558914185,3.622135639190674,8.754208806749375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.57080078125,0.0,1519.0213623046875,1895.4371337890625,0.0,3719.7294921875,0.9006253480911255,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895329713821411,0.4608777165412903,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648870587348938,0.3323937654495239,0.3157925307750702,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072412014007568,0.2667302787303924,0.1879249364137649,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602636814117432,0.2230912744998932,0.2132437974214553,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293612360954285,0.1950670480728149,0.8872061371803284,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698491096496582,0.481760710477829,0.481760710477829,1.0,1.0,-2.479041337966919,0.8621431589126587,1.6168981790542605,0.3053936958312988,0.8537948727607727,0.8537948727607727,0.0,103.18190002441406,100.0,37648.8046875,0.0,1302.121337890625,1.0,279.7411804199219,282.2760314941406,291.2060241699219,293.5918884277344,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127604961395264,1.0,0.0,0.0,3.5414750576019287,3.5414984226226807,8.368771204914083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.59716796875,0.0,1431.20849609375,1895.4371337890625,0.0,3522.204345703125,0.8826454877853394,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895329713821411,0.4608777165412903,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648870587348938,0.3323937654495239,0.3157925307750702,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072412014007568,0.2667302787303924,0.1879249364137649,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602636814117432,0.2230912744998932,0.2132437974214553,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293612360954285,0.1950670480728149,0.8872061371803284,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.7590026855469,1.0,0.4698491096496582,0.481760710477829,0.481760710477829,1.0,1.0,-2.479041337966919,0.8621431589126587,1.6168981790542605,0.3053936958312988,0.8537948727607727,0.8537948727607727,0.0,103.18190002441406,100.0,37648.8046875,0.0,1302.121337890625,1.0,279.7411804199219,282.2760314941406,291.2060241699219,293.5918884277344,293.1499938964844,293.1499938964844,280.04998779296875,38129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127604961395264,1.0,0.0,0.0,3.5414750576019287,3.5414984226226807,8.368771204914083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.59716796875,0.0,1431.20849609375,1895.4371337890625,0.0,3522.204345703125,0.8826454877853394,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913483500480652,0.4579991400241852,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.867906928062439,0.33392995595932,0.3171160817146301,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093281388282776,0.2672499120235443,0.1882021725177765,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623791098594666,0.2236917316913604,0.2137037813663482,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.730780303478241,0.1951972097158432,0.8872446417808533,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299194335937,297.1585998535156,283.9264831542969,1.0,0.4691957831382751,0.4819115996360779,0.4819115996360779,1.0,1.0,-2.4781010150909424,0.8620373010635376,1.6160637140274048,0.3053756952285766,0.8484036326408386,0.8484036326408386,0.0,102.36228942871094,100.0,36740.47265625,0.0,1297.5086669921875,1.0,279.9952392578125,282.4784545898437,291.1881103515625,293.4645690917969,293.1499938964844,293.1499938964844,280.04998779296875,38012.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008020162582396,1.0,0.0,0.0,3.50377893447876,3.503801822662353,8.191561278181325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.7626953125,0.0,1390.9471435546875,1895.4371337890625,0.0,3411.05908203125,0.87425297498703,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934246182441711,0.4557259082794189,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707575798034668,0.3356274664402008,0.3186429142951965,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112398982048035,0.2679168879985809,0.1886178404092788,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643794417381287,0.224428653717041,0.2143302261829376,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321262955665588,0.1954758018255233,0.8881286978721619,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690183103084564,0.4820482134819031,0.4820482134819031,1.0,1.0,-2.479514837265014,0.8628697991371155,1.6166449785232544,0.3057746589183807,0.8427755236625671,0.8427755236625671,0.0,101.78765106201172,103.0,36587.48046875,0.0,1296.8126220703125,1.0,280.04052734375,282.554931640625,291.2232666015625,293.5362243652344,293.1499938964844,293.1499938964844,280.3500061035156,37896.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944709300994873,1.0,0.0,0.0,3.469226360321045,3.46924901008606,8.030795584090811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.81884765625,0.0,1354.683837890625,1895.4371337890625,0.0,3351.992919921875,0.8664749264717102,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976904034614563,0.4533411860466003,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753573894500732,0.3392825722694397,0.3219659924507141,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140193819999695,0.269475907087326,0.1896250545978546,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037980079651,0.2261324375867843,0.2158331423997879,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925335884094,0.1962722837924957,0.8911961913108826,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698363244533539,0.4823214113712311,0.4823214113712311,1.0,1.0,-2.487337589263916,0.8665724992752075,1.6207650899887085,0.3075196146965027,0.8348543047904968,0.8348543047904968,0.0,101.39086151123048,106.0,35636.37109375,0.0,1304.73291015625,1.0,280.3397521972656,282.8320617675781,291.2430419921875,293.495849609375,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794211149215698,1.0,0.0,0.0,3.4086754322052,3.408697366714477,7.752906867608544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.79541015625,0.0,1291.9237060546875,1895.4371337890625,0.0,3211.1552734375,0.8528515100479126,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976904034614563,0.4533411860466003,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753573894500732,0.3392825722694397,0.3219659924507141,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140193819999695,0.269475907087326,0.1896250545978546,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037980079651,0.2261324375867843,0.2158331423997879,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340925335884094,0.1962722837924957,0.8911961913108826,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698363244533539,0.4823214113712311,0.4823214113712311,1.0,1.0,-2.487337589263916,0.8665724992752075,1.6207650899887085,0.3075196146965027,0.8348543047904968,0.8348543047904968,0.0,101.39086151123048,106.0,35636.37109375,0.0,1304.73291015625,1.0,280.3397521972656,282.8320617675781,291.2430419921875,293.495849609375,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794211149215698,1.0,0.0,0.0,3.4086754322052,3.408697366714477,7.752906867608544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.79541015625,0.0,1291.9237060546875,1895.4371337890625,0.0,3211.1552734375,0.8528515100479126,1.0,0.0,3.0,1.0,0.0
12134340,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005600094795227,0.4531205594539642,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777390718460083,0.3419525623321533,0.3243997991085052,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152406215667725,0.2706967294216156,0.1904228925704956,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690293192863464,0.2274456322193145,0.2170107066631317,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349171042442322,0.1969571560621261,0.8940053582191467,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711284041404724,0.4825071990489959,0.4825071990489959,1.0,1.0,-2.495741844177246,0.8703521490097046,1.6253896951675415,0.3092911541461944,0.8317075967788696,0.8317075967788696,0.0,101.60049438476562,106.0,34794.79296875,0.0,1315.992431640625,1.0,280.6181030273437,283.06756591796875,291.2333068847656,293.408203125,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682472109794617,1.0,0.0,0.0,3.375550985336304,3.375572681427002,7.602958476127242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.69677734375,0.0,1257.736572265625,1895.4371337890625,0.0,3106.3681640625,0.8453498482704163,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.601854681968689,0.4532721042633056,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787614107131958,0.3432430028915405,0.3256224989891052,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157360553741455,0.271301120519638,0.1908501386642456,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696731090545654,0.2280943691730499,0.2176251262426376,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352412343025208,0.1973065584897995,0.8955808281898499,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719125032424927,0.4825946092605591,0.4825946092605591,1.0,1.0,-2.5005362033843994,0.8724742531776428,1.6280618906021118,0.3102856576442718,0.8300026655197144,0.8300026655197144,0.0,101.79579162597656,109.0,34777.5,0.0,1322.767578125,1.0,280.63916015625,283.10498046875,291.2584228515625,293.4582824707031,293.1499938964844,293.1499938964844,280.95001220703125,37203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665412664413452,1.0,0.0,0.0,3.362181663513184,3.362203359603882,7.542853381892201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.53173828125,0.0,1244.204833984375,1895.4371337890625,0.0,3090.364501953125,0.842294454574585,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057725548744202,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812199831008911,0.3474675416946411,0.3295499086380005,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166540265083313,0.2733572125434875,0.1922520697116851,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771084725856781,0.2302687913179397,0.2196424752473831,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985203623771667,0.900895357131958,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749459624290466,0.482339471578598,0.482339471578598,1.0,1.0,-2.517806053161621,0.879135251045227,1.638670802116394,0.3129191100597381,0.8283036351203918,0.8283036351203918,0.0,102.81832122802734,112.0,34130.1171875,0.0,1348.736083984375,1.0,280.938720703125,283.3800354003906,291.2718811035156,293.4283752441406,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553225994110107,1.0,0.0,0.0,3.331392288208008,3.331413507461548,7.405337782984134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.3271484375,0.0,1212.1136474609375,1895.4371337890625,0.0,2985.146240234375,0.8351646661758423,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057725548744202,0.4549877941608429,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812199831008911,0.3474675416946411,0.3295499086380005,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166540265083313,0.2733572125434875,0.1922520697116851,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.771084725856781,0.2302687913179397,0.2196424752473831,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357277870178223,0.1985203623771667,0.900895357131958,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749459624290466,0.482339471578598,0.482339471578598,1.0,1.0,-2.517806053161621,0.879135251045227,1.638670802116394,0.3129191100597381,0.8283036351203918,0.8283036351203918,0.0,102.81832122802734,112.0,34130.1171875,0.0,1348.736083984375,1.0,280.938720703125,283.3800354003906,291.2718811035156,293.4283752441406,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553225994110107,1.0,0.0,0.0,3.331392288208008,3.331413507461548,7.405337782984134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.3271484375,0.0,1212.1136474609375,1895.4371337890625,0.0,2985.146240234375,0.8351646661758423,1.0,0.0,3.0,1.0,0.0
12134580,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094575524330139,0.4579702615737915,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830483555793762,0.3519422709941864,0.3337324857711792,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660138130188,0.275631695985794,0.1938206106424331,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720009088516235,0.232637420296669,0.2218627333641052,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869744300842,0.1999000608921051,0.9070364236831664,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.478715032339096,0.4820843636989593,0.4820843636989593,1.0,1.0,-2.5383424758911133,0.887095034122467,1.651247501373291,0.3161349892616272,0.8297198414802551,0.8297198414802551,0.0,104.29924011230467,115.0,33568.19140625,0.0,1381.176025390625,1.0,281.23846435546875,283.6509704589844,291.2857360839844,293.4075622558594,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460114598274231,1.0,0.0,0.0,3.3172380924224854,3.3172590732574463,7.342543995036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.79150390625,0.0,1195.87353515625,1895.4371337890625,0.0,2897.927978515625,0.8316764235496521,1.0,0.0,3.0,1.0,0.0
12134640,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094575524330139,0.4579702615737915,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830483555793762,0.3519422709941864,0.3337324857711792,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170660138130188,0.275631695985794,0.1938206106424331,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720009088516235,0.232637420296669,0.2218627333641052,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357869744300842,0.1999000608921051,0.9070364236831664,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.478715032339096,0.4820843636989593,0.4820843636989593,1.0,1.0,-2.5383424758911133,0.887095034122467,1.651247501373291,0.3161349892616272,0.8297198414802551,0.8297198414802551,0.0,104.29924011230467,115.0,33568.19140625,0.0,1381.176025390625,1.0,281.23846435546875,283.6509704589844,291.2857360839844,293.4075622558594,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460114598274231,1.0,0.0,0.0,3.3172380924224854,3.3172590732574463,7.342543995036976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.79150390625,0.0,1195.87353515625,1895.4371337890625,0.0,2897.927978515625,0.8316764235496521,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111713647842407,0.4598897397518158,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837188482284546,0.3542418181896209,0.3358772099018097,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170729279518127,0.2768203020095825,0.194638192653656,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722647786140442,0.2338701337575912,0.2230184972286224,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356526851654053,0.2006326913833618,0.9103010296821594,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808174669742584,0.4819567799568176,0.4819567799568176,1.0,1.0,-2.549517869949341,0.891442596912384,1.6580753326416016,0.3179145455360412,0.8320308923721313,0.8320308923721313,0.0,105.19110107421876,115.0,32998.41015625,0.0,1399.400390625,1.0,281.48876953125,283.8426513671875,291.26641845703125,293.30615234375,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839574933052063,1.0,0.0,0.0,3.316075325012207,3.316096305847168,7.337397960327507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.6220703125,0.0,1193.2220458984375,1895.4371337890625,0.0,2837.743896484375,0.831268846988678,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.9990000128746032,0.6129105687141418,0.4618747234344482,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8844431638717651,0.3566344082355499,0.3381369709968567,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8171414136886597,0.278089702129364,0.1955300569534301,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.7725834250450134,0.2351707369089126,0.2242550700902938,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460876464844,0.73557049036026,0.2014259397983551,0.9139000773429872,285.1476135253906,284.95001220703125,299.0447692871094,288.3230285644531,297.8990783691406,297.2840881347656,285.1510314941406,1.0,0.4830561280250549,0.4816831350326538,0.4816831350326538,1.0,1.0,-2.5614984035491943,0.8958705067634583,1.6656279563903809,0.3195929229259491,0.8341370820999146,0.8341370820999146,0.0,106.13166046142578,118.0,33061.51171875,0.0,1419.030029296875,1.0,281.5385437011719,283.9132385253906,291.2969665527344,293.3880310058594,293.1499938964844,293.1499938964844,281.8500061035156,35911.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380687236785889,1.0,0.0,0.0,3.319629669189453,3.319650650024414,7.353136197707499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.7041015625,0.0,1195.1397705078125,1895.4371337890625,0.0,2823.676513671875,0.8318324685096741,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163123250007629,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856764435768127,0.3615936934947967,0.3427715599536896,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171209096908569,0.2807806432247162,0.1973881125450134,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730634212493896,0.2379007637500763,0.2268208563327789,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352948784828186,0.2031389623880386,0.9215402007102966,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878343939781189,0.4811376631259918,0.4811376631259918,1.0,1.0,-2.586878061294556,0.9052613377571106,1.6816166639328003,0.3231739699840545,0.8420098423957825,0.8420098423957825,0.0,108.1998519897461,121.0,32765.115234375,0.0,1461.4920654296875,1.0,281.83843994140625,284.17840576171875,291.3084411621094,293.3779602050781,293.1499938964844,293.1499938964844,282.1499938964844,35460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314084410667419,1.0,0.0,0.0,3.3389368057250977,3.3389580249786377,7.438917464241968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.94140625,0.0,1210.158203125,1895.4371337890625,0.0,2761.560791015625,0.8357173800468445,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163123250007629,0.4663006663322449,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856764435768127,0.3615936934947967,0.3427715599536896,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171209096908569,0.2807806432247162,0.1973881125450134,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.7730634212493896,0.2379007637500763,0.2268208563327789,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352948784828186,0.2031389623880386,0.9215402007102966,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.3992004394531,1.0,0.4878343939781189,0.4811376631259918,0.4811376631259918,1.0,1.0,-2.586878061294556,0.9052613377571106,1.6816166639328003,0.3231739699840545,0.8420098423957825,0.8420098423957825,0.0,108.1998519897461,121.0,32765.115234375,0.0,1461.4920654296875,1.0,281.83843994140625,284.17840576171875,291.3084411621094,293.3779602050781,293.1499938964844,293.1499938964844,282.1499938964844,35460.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314084410667419,1.0,0.0,0.0,3.3389368057250977,3.3389580249786377,7.438917464241968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.94140625,0.0,1210.158203125,1895.4371337890625,0.0,2761.560791015625,0.8357173800468445,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198744773864746,0.4709181189537048,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870229125022888,0.3668614327907562,0.3477060496807098,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425031661987,0.2837342321872711,0.1994364708662033,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736788392066956,0.2408571541309356,0.2296069413423538,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754307746887,0.2050677239894867,0.9301769137382508,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966628551483,0.4805915951728821,0.4805915951728821,1.0,1.0,-2.614539623260498,0.9155619144439696,1.6989777088165283,0.3271620571613312,0.8532252907752991,0.8532252907752991,0.0,110.42007446289062,124.0,32531.935546875,0.0,1508.4771728515625,1.0,282.1388244628906,284.4381408691406,291.32110595703125,293.3759155273437,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265104293823242,1.0,0.0,0.0,3.37479567527771,3.37481689453125,7.599556397508422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.69775390625,0.0,1241.252197265625,1895.4371337890625,0.0,2715.985595703125,0.8432913422584534,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198744773864746,0.4709181189537048,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870229125022888,0.3668614327907562,0.3477060496807098,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172425031661987,0.2837342321872711,0.1994364708662033,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736788392066956,0.2408571541309356,0.2296069413423538,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351754307746887,0.2050677239894867,0.9301769137382508,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929966628551483,0.4805915951728821,0.4805915951728821,1.0,1.0,-2.614539623260498,0.9155619144439696,1.6989777088165283,0.3271620571613312,0.8532252907752991,0.8532252907752991,0.0,110.42007446289062,124.0,32531.935546875,0.0,1508.4771728515625,1.0,282.1388244628906,284.4381408691406,291.32110595703125,293.3759155273437,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265104293823242,1.0,0.0,0.0,3.37479567527771,3.37481689453125,7.599556397508422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4952.69775390625,0.0,1241.252197265625,1895.4371337890625,0.0,2715.985595703125,0.8432913422584534,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235969066619873,0.475686103105545,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884556889533997,0.3723757266998291,0.3528855741024017,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174749612808228,0.2868929207324981,0.2016370296478271,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744060158729553,0.2439974844455719,0.2325766682624817,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890206336975,0.2071726769208908,0.9396510124206544,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984747171401977,0.479806125164032,0.479806125164032,1.0,1.0,-2.644087314605713,0.92617666721344,1.717910647392273,0.3310520946979522,0.8676375150680542,0.8676375150680542,0.0,112.77105712890624,127.0,32322.0625,0.0,1559.56591796875,1.0,282.4393310546875,284.69049072265625,291.3310546875,293.3736572265625,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227962255477905,1.0,0.0,0.0,3.425554037094116,3.4255757331848145,7.829877404219587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.94873046875,0.0,1287.8677978515625,1895.4371337890625,0.0,2681.49365234375,0.8542359471321106,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235969066619873,0.475686103105545,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884556889533997,0.3723757266998291,0.3528855741024017,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174749612808228,0.2868929207324981,0.2016370296478271,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744060158729553,0.2439974844455719,0.2325766682624817,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351890206336975,0.2071726769208908,0.9396510124206544,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984747171401977,0.479806125164032,0.479806125164032,1.0,1.0,-2.644087314605713,0.92617666721344,1.717910647392273,0.3310520946979522,0.8676375150680542,0.8676375150680542,0.0,112.77105712890624,127.0,32322.0625,0.0,1559.56591796875,1.0,282.4393310546875,284.69049072265625,291.3310546875,293.3736572265625,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227962255477905,1.0,0.0,0.0,3.425554037094116,3.4255757331848145,7.829877404219587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.94873046875,0.0,1287.8677978515625,1895.4371337890625,0.0,2681.49365234375,0.8542359471321106,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274643540382385,0.4805623292922973,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899562954902649,0.3780842125415802,0.3582624197006225,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178105354309082,0.290236085653305,0.2039688974618911,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238573551178,0.2473046779632568,0.2357074320316314,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227138519287,0.2094316035509109,0.9498414397239684,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139887809753,0.4790206551551819,0.4790206551551819,1.0,1.0,-2.675215482711792,0.9373849034309388,1.737830638885498,0.3351909518241882,0.8851945996284485,0.8851945996284485,0.0,115.23355102539062,130.0,32126.658203125,0.0,1614.437255859375,1.0,282.7398986816406,284.93719482421875,291.33807373046875,293.36944580078125,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196667432785034,1.0,0.0,0.0,3.489138603210449,3.4891607761383057,8.123249131131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31201171875,0.0,1349.18798828125,1895.4371337890625,0.0,2652.482177734375,0.8681240677833557,1.0,0.0,3.0,1.0,0.0
