time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274643540382385,0.4805623292922973,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899562954902649,0.3780842125415802,0.3582624197006225,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178105354309082,0.290236085653305,0.2039688974618911,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.775238573551178,0.2473046779632568,0.2357074320316314,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353227138519287,0.2094316035509109,0.9498414397239684,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042139887809753,0.4790206551551819,0.4790206551551819,1.0,1.0,-2.675215482711792,0.9373849034309388,1.737830638885498,0.3351909518241882,0.8851945996284485,0.8851945996284485,0.0,115.23355102539062,130.0,32126.658203125,0.0,1614.437255859375,1.0,282.7398986816406,284.93719482421875,291.33807373046875,293.36944580078125,293.1499938964844,293.1499938964844,283.04998779296875,34284.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196667432785034,1.0,0.0,0.0,3.489138603210449,3.4891607761383057,8.123249131131161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.31201171875,0.0,1349.18798828125,1895.4371337890625,0.0,2652.482177734375,0.8681240677833557,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294180750846863,0.483105719089508,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906450867652893,0.3809826076030731,0.3609718978404999,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179465532302856,0.2919567227363586,0.2051564753055572,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756273150444031,0.2490047067403793,0.2373056560754776,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353737950325012,0.2106020003557205,0.9550829529762268,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071626305580139,0.4786279201507568,0.4786279201507568,1.0,1.0,-2.6911733150482178,0.9431344270706176,1.7480387687683103,0.3373236060142517,0.8957630395889282,0.8957630395889282,0.0,116.51912689208984,130.0,31758.595703125,0.0,1643.1195068359375,1.0,282.9945983886719,285.1263122558594,291.31329345703125,293.2715759277344,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156293630599976,1.0,0.0,0.0,3.524750232696533,3.5247726440429688,8.289912898362672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.5810546875,0.0,1384.676025390625,1895.4371337890625,0.0,2615.126953125,0.8759896159172058,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.9990000128746032,0.6314899325370789,0.4854826927185058,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915320038795471,0.3839679360389709,0.3638017773628235,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182722926139832,0.2937577664852142,0.2064264118671417,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.776199221611023,0.2507728934288025,0.2389920353889465,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355880737304688,0.2118341773748397,0.9606866836547852,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101710557937622,0.4781150221824646,0.4781150221824646,1.0,1.0,-2.70771598815918,0.9488973021507264,1.7588186264038086,0.339336633682251,0.9058626890182496,0.9058626890182496,0.0,117.78459167480467,133.0,31937.837890625,0.0,1672.8665771484375,1.0,283.04071044921875,285.1801452636719,291.3431396484375,293.3634338378906,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167717456817627,1.0,0.0,0.0,3.563071250915528,3.563093900680542,8.471148476019152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.35400390625,0.0,1424.0257568359375,1895.4371337890625,0.0,2625.68798828125,0.8844287395477295,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322295069694519,0.492441326379776,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911424875259399,0.3884100914001465,0.3685466051101684,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887065887451,0.2959511280059814,0.2083470523357391,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754769325256348,0.2532448768615722,0.2417530417442321,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011664390564,0.2133571058511734,0.9693793654441832,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.516131579875946,0.4770892560482025,0.4770892560482025,1.0,1.0,-2.737858772277832,0.9591511487960817,1.778707504272461,0.342856764793396,0.9201563000679016,0.9201563000679016,0.0,120.87789154052734,136.0,32948.10546875,0.0,1731.5819091796875,1.0,282.7582092285156,284.9307556152344,291.4476318359375,293.6101989746094,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842389702796936,1.0,0.0,0.0,3.632114410400391,3.632137775421143,8.802627462500823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.76025390625,0.0,1499.786865234375,1895.4371337890625,0.0,2864.05029296875,0.8999788165092468,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322295069694519,0.492441326379776,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911424875259399,0.3884100914001465,0.3685466051101684,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169887065887451,0.2959511280059814,0.2083470523357391,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754769325256348,0.2532448768615722,0.2417530417442321,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344011664390564,0.2133571058511734,0.9693793654441832,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446228027344,1.0,0.516131579875946,0.4770892560482025,0.4770892560482025,1.0,1.0,-2.737858772277832,0.9591511487960817,1.778707504272461,0.342856764793396,0.9201563000679016,0.9201563000679016,0.0,120.87789154052734,136.0,32948.10546875,0.0,1731.5819091796875,1.0,282.7582092285156,284.9307556152344,291.4476318359375,293.6101989746094,293.1499938964844,293.1499938964844,282.45001220703125,34176.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842389702796936,1.0,0.0,0.0,3.632114410400391,3.632137775421143,8.802627462500823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.76025390625,0.0,1499.786865234375,1895.4371337890625,0.0,2864.05029296875,0.8999788165092468,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295914649963379,0.5000473260879517,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885352611541748,0.3906755447387695,0.3710547983646393,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138774633407593,0.2965746819972992,0.2090478837490081,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728407382965088,0.2542593777179718,0.2430286705493927,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316450476646423,0.2137192636728286,0.9724264740943908,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203750133514404,0.4763096570968628,0.4763096570968628,1.0,1.0,-2.7560555934906006,0.9650039672851562,1.7910516262054443,0.3446560204029083,0.928102731704712,0.928102731704712,0.0,123.77159881591795,136.0,33803.6640625,0.0,1772.4190673828125,1.0,282.4697570800781,284.67608642578125,291.46875,293.726806640625,293.1499938964844,293.1499938964844,282.45001220703125,34410.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86293625831604,1.0,0.0,0.0,3.67708683013916,3.6771109104156494,9.021963478517135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.6005859375,0.0,1551.5338134765625,1895.4371337890625,0.0,3056.5458984375,0.9102102518081664,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283319592475891,0.5027441382408142,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874132037162781,0.3912922143936157,0.3716823160648346,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.8126014471054077,0.2966755628585815,0.2091547399759292,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.771729052066803,0.2544877231121063,0.2432990223169326,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305209636688232,0.2137408554553985,0.9728044271469116,285.9057006835937,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216439962387085,0.476063460111618,0.476063460111618,1.0,1.0,-2.7609591484069824,0.9665071368217468,1.7944520711898804,0.3450627326965332,0.930935263633728,0.930935263633728,0.0,124.75060272216795,139.0,33873.85546875,0.0,1784.446533203125,1.0,282.4581604003906,284.656494140625,291.4463806152344,293.6911315917969,293.1499938964844,293.1499938964844,282.1499938964844,34463.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658677339553833,1.0,0.0,0.0,3.690123319625856,3.690147399902344,9.086048748940811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.9521484375,0.0,1566.646240234375,1895.4371337890625,0.0,3084.046142578125,0.913186013698578,1.0,0.0,3.0,1.0,0.0
12135660,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209712028503418,0.5144710540771484,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822312355041504,0.3933077752590179,0.3738898932933807,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066383600234985,0.2965830266475677,0.2093139141798019,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665725350379944,0.2549681365489959,0.2440484762191772,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.2133186310529709,0.9724283218383788,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265729427337646,0.4749785959720611,0.4749785959720611,1.0,1.0,-2.778350353240967,0.9714074730873108,1.8069429397583008,0.3460850715637207,0.9384723901748656,0.9384723901748656,0.0,128.918701171875,127.0,34737.76953125,0.0,1830.7181396484373,1.0,282.15771484375,284.3838195800781,291.4204406738281,293.7203063964844,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882020890712738,1.0,0.0,0.0,3.736242055892944,3.736266851425171,9.314580893260428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.8037109375,0.0,1621.9163818359375,1895.4371337890625,0.0,3235.516357421875,0.923758327960968,1.0,0.0,3.0,1.0,0.0
12135720,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209712028503418,0.5144710540771484,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822312355041504,0.3933077752590179,0.3738898932933807,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066383600234985,0.2965830266475677,0.2093139141798019,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665725350379944,0.2549681365489959,0.2440484762191772,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252548336982727,0.2133186310529709,0.9724283218383788,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265729427337646,0.4749785959720611,0.4749785959720611,1.0,1.0,-2.778350353240967,0.9714074730873108,1.8069429397583008,0.3460850715637207,0.9384723901748656,0.9384723901748656,0.0,128.918701171875,127.0,34737.76953125,0.0,1830.7181396484373,1.0,282.15771484375,284.3838195800781,291.4204406738281,293.7203063964844,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882020890712738,1.0,0.0,0.0,3.736242055892944,3.736266851425171,9.314580893260428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.8037109375,0.0,1621.9163818359375,1895.4371337890625,0.0,3235.516357421875,0.923758327960968,1.0,0.0,3.0,1.0,0.0
12135780,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127466559410095,0.5144213438034058,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834434747695923,0.3947383463382721,0.3753611445426941,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062071800231934,0.2959600687026977,0.2089638113975525,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666688561439514,0.2549192309379577,0.2441166490316391,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281044721603,0.9682495594024658,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213975906372,0.4738937318325043,0.4738937318325043,1.0,1.0,-2.7747251987457275,0.9677772521972656,1.8069478273391724,0.3435428738594055,0.942735493183136,0.942735493183136,0.0,128.78414916992188,115.0,35443.9296875,0.0,1824.496826171875,1.0,281.8574523925781,284.1083374023437,291.40625,293.7476806640625,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929142951965332,1.0,0.0,0.0,3.770303249359131,3.770328283309937,9.485186183155748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8828125,0.0,1664.2587890625,1895.4371337890625,0.0,3337.451171875,0.9316293001174928,1.0,0.0,3.0,1.0,0.0
12135840,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127466559410095,0.5144213438034058,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834434747695923,0.3947383463382721,0.3753611445426941,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.8062071800231934,0.2959600687026977,0.2089638113975525,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666688561439514,0.2549192309379577,0.2441166490316391,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243088483810425,0.2122281044721603,0.9682495594024658,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255213975906372,0.4738937318325043,0.4738937318325043,1.0,1.0,-2.7747251987457275,0.9677772521972656,1.8069478273391724,0.3435428738594055,0.942735493183136,0.942735493183136,0.0,128.78414916992188,115.0,35443.9296875,0.0,1824.496826171875,1.0,281.8574523925781,284.1083374023437,291.40625,293.7476806640625,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929142951965332,1.0,0.0,0.0,3.770303249359131,3.770328283309937,9.485186183155748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8828125,0.0,1664.2587890625,1895.4371337890625,0.0,3337.451171875,0.9316293001174928,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095506548881531,0.5105636119842529,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861903548240662,0.3953520655632019,0.3759456276893616,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078954815864563,0.2955653965473175,0.2086877673864364,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684762477874756,0.2547966539859772,0.2439974248409271,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252949476242065,0.2115503251552581,0.965214729309082,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234106183052063,0.4733512997627258,0.4733512997627258,1.0,1.0,-2.7666757106781006,0.9634561538696288,1.803219437599182,0.3410736918449402,0.9432404041290284,0.9432404041290284,0.0,127.3216552734375,115.0,36185.3046875,0.0,1805.260986328125,1.0,281.5979919433594,283.9037170410156,291.4328918457031,293.8684387207031,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997721672058105,1.0,0.0,0.0,3.783233404159546,3.78325867652893,9.550356026011286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.0009765625,0.0,1680.8380126953125,1895.4371337890625,0.0,3401.46044921875,0.9346143007278442,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070203185081482,0.5048545598983765,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899592757225037,0.3958770036697387,0.3763760328292846,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104278445243835,0.2950960099697113,0.2083128690719604,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711269855499268,0.2545999586582184,0.2437549084424972,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.726977527141571,0.2108024209737777,0.9616013765335084,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204378962516785,0.4730742871761322,0.4730742871761322,1.0,1.0,-2.7552530765533447,0.9582699537277222,1.7969831228256226,0.3384825587272644,0.9441847205162048,0.9441847205162048,0.0,125.1912612915039,103.0,36160.84765625,0.0,1777.878662109375,1.0,281.55718994140625,283.8399658203125,291.4096069335937,293.7921142578125,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011468887329102,1.0,0.0,0.0,3.793079853057861,3.793105125427246,9.600133807907696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.57080078125,0.0,1693.65380859375,1895.4371337890625,0.0,3414.273193359375,0.9369487166404724,1.0,0.0,3.0,1.0,0.0
12136020,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040894985198975,0.4882846772670746,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008098244667052,0.3967875242233276,0.3770961463451385,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180971741676331,0.2940502464771271,0.2074768096208572,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792158126831055,0.2540934383869171,0.2431296706199646,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.2092608362436294,0.9538820385932922,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725202918052673,0.4725202918052673,1.0,1.0,-2.725181102752685,0.9450624585151672,1.780118703842163,0.3320442736148834,0.94250226020813,0.94250226020813,0.0,119.23400115966795,106.0,36737.734375,0.0,1705.1600341796875,1.0,281.2570495605469,283.569091796875,291.4227905273437,293.8409729003906,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907974660396576,1.0,0.0,0.0,3.804687023162842,3.8047122955322266,9.658976978244027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.46142578125,0.0,1709.9112548828125,1895.4371337890625,0.0,3477.7978515625,0.9397528171539308,1.0,0.0,3.0,1.0,0.0
12136080,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040894985198975,0.4882846772670746,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008098244667052,0.3967875242233276,0.3770961463451385,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8180971741676331,0.2940502464771271,0.2074768096208572,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792158126831055,0.2540934383869171,0.2431296706199646,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326719760894775,0.2092608362436294,0.9538820385932922,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124444365501404,0.4725202918052673,0.4725202918052673,1.0,1.0,-2.725181102752685,0.9450624585151672,1.780118703842163,0.3320442736148834,0.94250226020813,0.94250226020813,0.0,119.23400115966795,106.0,36737.734375,0.0,1705.1600341796875,1.0,281.2570495605469,283.569091796875,291.4227905273437,293.8409729003906,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907974660396576,1.0,0.0,0.0,3.804687023162842,3.8047122955322266,9.658976978244027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.46142578125,0.0,1709.9112548828125,1895.4371337890625,0.0,3477.7978515625,0.9397528171539308,1.0,0.0,3.0,1.0,0.0
12136140,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023383140563965,0.4790307581424713,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074156284332277,0.3975643217563629,0.3777467906475067,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219460844993591,0.2929012477397918,0.2066142708063125,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835969924926758,0.2534887492656708,0.2424729764461517,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545261383057,0.2077372819185257,0.946529984474182,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077794790267944,0.4719662964344024,0.4719662964344024,1.0,1.0,-2.704164266586304,0.9355389475822448,1.7686253786087036,0.3269593417644501,0.9379631280899048,0.9379631280899048,0.0,115.8200225830078,109.0,37478.13671875,0.0,1658.676025390625,1.0,280.95703125,283.3141174316406,291.4443664550781,293.9015197753906,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139255881309508,1.0,0.0,0.0,3.8052711486816406,3.805296897888184,9.66194420470856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.41064453125,0.0,1712.9169921875,1895.4371337890625,0.0,3532.998046875,0.9400748014450072,1.0,0.0,3.0,1.0,0.0
12136200,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.9990000128746032,0.6023383140563965,0.4790307581424713,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074156284332277,0.3975643217563629,0.3777467906475067,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219460844993591,0.2929012477397918,0.2066142708063125,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835969924926758,0.2534887492656708,0.2424729764461517,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352545261383057,0.2077372819185257,0.946529984474182,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077794790267944,0.4719662964344024,0.4719662964344024,1.0,1.0,-2.704164266586304,0.9355389475822448,1.7686253786087036,0.3269593417644501,0.9379631280899048,0.9379631280899048,0.0,115.8200225830078,109.0,37478.13671875,0.0,1658.676025390625,1.0,280.95703125,283.3141174316406,291.4443664550781,293.9015197753906,293.1499938964844,293.1499938964844,280.6499938964844,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139255881309508,1.0,0.0,0.0,3.8052711486816406,3.805296897888184,9.66194420470856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.41064453125,0.0,1712.9169921875,1895.4371337890625,0.0,3532.998046875,0.9400748014450072,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992667078971863,0.4757671058177948,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102577567100524,0.3982643783092499,0.3783898949623108,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.822635293006897,0.2916921079158783,0.2057586461305618,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847134470939636,0.2528229355812073,0.241825446486473,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351172566413879,0.2061966359615326,0.9395139813423156,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.505204975605011,0.4721136689186096,0.4721136689186096,1.0,1.0,-2.69077205657959,0.9303995966911316,1.760372519493103,0.3246972858905792,0.9308264851570128,0.9308264851570128,0.0,114.41734313964844,112.0,38340.96875,0.0,1632.935302734375,1.0,280.6570739746094,283.07421875,291.47711181640625,293.9838562011719,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206408262252808,1.0,0.0,0.0,3.795199155807495,3.795224666595459,9.610863571651862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.63427734375,0.0,1703.0758056640625,1895.4371337890625,0.0,3595.0712890625,0.9379964470863342,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992667078971863,0.4757671058177948,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102577567100524,0.3982643783092499,0.3783898949623108,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.822635293006897,0.2916921079158783,0.2057586461305618,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847134470939636,0.2528229355812073,0.241825446486473,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351172566413879,0.2061966359615326,0.9395139813423156,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.505204975605011,0.4721136689186096,0.4721136689186096,1.0,1.0,-2.69077205657959,0.9303995966911316,1.760372519493103,0.3246972858905792,0.9308264851570128,0.9308264851570128,0.0,114.41734313964844,112.0,38340.96875,0.0,1632.935302734375,1.0,280.6570739746094,283.07421875,291.47711181640625,293.9838562011719,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206408262252808,1.0,0.0,0.0,3.795199155807495,3.795224666595459,9.610863571651862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.63427734375,0.0,1703.0758056640625,1895.4371337890625,0.0,3595.0712890625,0.9379964470863342,1.0,0.0,3.0,1.0,0.0
12136380,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944355726242065,0.4766196310520172,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101892113685608,0.3988654315471649,0.3789908289909363,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210863471031189,0.290407657623291,0.2048868685960769,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834920287132263,0.2520846128463745,0.2411580383777618,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875826835632,0.2045695185661316,0.932395339012146,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722610414028168,0.4722610414028168,1.0,1.0,-2.6821110248565674,0.9272043704986572,1.7549067735671997,0.3233519196510315,0.9211279153823853,0.9211279153823853,0.0,114.34911346435548,115.0,39220.44140625,0.0,1620.245849609375,1.0,280.357177734375,282.843017578125,291.5135192871094,294.0735168457031,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281322956085204,1.0,0.0,0.0,3.7742104530334473,3.774235725402832,9.504854574515776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.9306640625,0.0,1680.355712890625,1895.4371337890625,0.0,3664.009521484375,0.933474063873291,1.0,0.0,3.0,1.0,0.0
12136440,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944355726242065,0.4766196310520172,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101892113685608,0.3988654315471649,0.3789908289909363,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210863471031189,0.290407657623291,0.2048868685960769,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834920287132263,0.2520846128463745,0.2411580383777618,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329875826835632,0.2045695185661316,0.932395339012146,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041091442108154,0.4722610414028168,0.4722610414028168,1.0,1.0,-2.6821110248565674,0.9272043704986572,1.7549067735671997,0.3233519196510315,0.9211279153823853,0.9211279153823853,0.0,114.34911346435548,115.0,39220.44140625,0.0,1620.245849609375,1.0,280.357177734375,282.843017578125,291.5135192871094,294.0735168457031,293.1499938964844,293.1499938964844,280.04998779296875,36588.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281322956085204,1.0,0.0,0.0,3.7742104530334473,3.774235725402832,9.504854574515776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.9306640625,0.0,1680.355712890625,1895.4371337890625,0.0,3664.009521484375,0.933474063873291,1.0,0.0,3.0,1.0,0.0
12136500,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913738012313843,0.478151798248291,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093889594078064,0.3991405367851257,0.3793041706085205,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197305202484131,0.2897501587867737,0.2044638395309448,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822737693786621,0.2516979277133941,0.2408341318368911,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313919067382812,0.2037221789360046,0.9288030862808228,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.9635314941406,297.2015380859375,284.1927185058594,1.0,0.5039699673652649,0.4723347425460815,0.4723347425460815,1.0,1.0,-2.6791131496429443,0.9261424541473388,1.752970814704895,0.3229241967201233,0.9147666692733764,0.9147666692733764,0.0,114.67581176757812,115.0,40062.6953125,0.0,1617.469970703125,1.0,280.09820556640625,282.6622314453125,291.5577087402344,294.21978759765625,293.1499938964844,293.1499938964844,280.04998779296875,36754.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344263076782228,1.0,0.0,0.0,3.7596182823181152,3.7596435546875,9.431500416212656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.45068359375,0.0,1664.3953857421875,1895.4371337890625,0.0,3721.64501953125,0.9302743673324584,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878305435180664,0.4804698824882507,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.9079729914665222,0.3993558883666992,0.379523366689682,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.817880392074585,0.2890437543392181,0.2039848119020462,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805599570274353,0.2512684166431427,0.2404515594244003,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293601036071777,0.2028190642595291,0.924917221069336,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040293335914612,0.4722501933574676,0.4722501933574676,1.0,1.0,-2.676456451416016,0.9249301552772522,1.7515262365341189,0.3222790360450744,0.9089628458023072,0.9089628458023072,0.0,115.2400360107422,103.0,40097.40234375,0.0,1616.268310546875,1.0,280.0572814941406,282.6202697753906,291.5510559082031,294.1650085449219,293.1499938964844,293.1499938964844,279.75,36900.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358843564987184,1.0,0.0,0.0,3.741692066192627,3.7417171001434326,9.341774784843436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.9794921875,0.0,1644.498291015625,1895.4371337890625,0.0,3734.956298828125,0.9263855218887328,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812033414840698,0.4738129675388336,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.91293066740036,0.399686723947525,0.3798054456710815,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201300501823425,0.2875615060329437,0.2029235512018203,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832596302032471,0.2503349781036377,0.2395299226045608,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687930107117,0.2009129971265792,0.9162027835845948,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991712868213653,0.4720810353755951,0.4720810353755951,1.0,1.0,-2.6559629440307617,0.9163224697113036,1.7396403551101685,0.3184745907783508,0.8942225575447083,0.8942225575447083,0.0,112.65049743652344,91.0,40772.54296875,0.0,1575.596435546875,1.0,279.7576599121094,282.396240234375,291.58758544921875,294.2491149902344,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432106614112854,1.0,0.0,0.0,3.696433782577514,3.696458578109741,9.11715176243888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.37060546875,0.0,1594.8873291015625,1895.4371337890625,0.0,3801.597900390625,0.9164829850196838,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812033414840698,0.4738129675388336,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.91293066740036,0.399686723947525,0.3798054456710815,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201300501823425,0.2875615060329437,0.2029235512018203,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832596302032471,0.2503349781036377,0.2395299226045608,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303687930107117,0.2009129971265792,0.9162027835845948,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991712868213653,0.4720810353755951,0.4720810353755951,1.0,1.0,-2.6559629440307617,0.9163224697113036,1.7396403551101685,0.3184745907783508,0.8942225575447083,0.8942225575447083,0.0,112.65049743652344,91.0,40772.54296875,0.0,1575.596435546875,1.0,279.7576599121094,282.396240234375,291.58758544921875,294.2491149902344,293.1499938964844,293.1499938964844,280.04998779296875,37246.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432106614112854,1.0,0.0,0.0,3.696433782577514,3.696458578109741,9.11715176243888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.37060546875,0.0,1594.8873291015625,1895.4371337890625,0.0,3801.597900390625,0.9164829850196838,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797421336174011,0.4602899551391601,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237390160560608,0.4009402096271515,0.3804438412189483,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267607092857361,0.2871802747249603,0.2022922486066818,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904559969902039,0.2502032518386841,0.2389892488718032,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353359460830688,0.1999172121286392,0.909825325012207,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926799535751343,0.4719389677047729,0.4719389677047729,1.0,1.0,-2.631410837173462,0.9061530232429504,1.7252578735351562,0.3137918710708618,0.8864668011665344,0.8864668011665344,0.0,108.05487823486328,91.0,39507.45703125,0.0,1520.928955078125,1.0,280.0362548828125,282.6124267578125,291.52398681640625,294.0339050292969,293.1499938964844,293.1499938964844,280.04998779296875,37221.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262323379516602,1.0,0.0,0.0,3.657382488250733,3.657406806945801,8.925530323722342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.55078125,0.0,1550.5552978515625,1895.4371337890625,0.0,3646.55908203125,0.907783567905426,1.0,0.0,3.0,1.0,0.0
12136800,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799511671066284,0.4568451344966888,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.926689386367798,0.4012838006019592,0.3807009756565094,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286516070365906,0.2872036397457123,0.2022606134414672,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924844622612,0.2502577006816864,0.2389786392450332,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368520498275757,0.1998164355754852,0.9090428948402404,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912671148777008,0.4719119071960449,0.4719119071960449,1.0,1.0,-2.6265900135040283,0.904157817363739,1.7224321365356443,0.3128741383552551,0.8848267793655396,0.8848267793655396,0.0,106.9521713256836,94.0,39430.58984375,0.0,1509.4073486328125,1.0,280.0423583984375,282.6209411621094,291.5331420898437,294.0443115234375,293.1499938964844,293.1499938964844,280.3500061035156,37223.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240816235542296,1.0,0.0,0.0,3.650079488754273,3.650103807449341,8.889922469279554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.79443359375,0.0,1542.412109375,1895.4371337890625,0.0,3626.777587890625,0.9061484336853028,1.0,0.0,3.0,1.0,0.0
12136860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832927227020264,0.4436456263065338,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.93950217962265,0.4041930139064789,0.383034348487854,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366355895996094,0.2880266606807709,0.2025563269853592,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.801101565361023,0.2511860728263855,0.2395052015781402,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431969046592712,0.1998511552810669,0.9073690176010132,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036244392395,0.472095638513565,0.472095638513565,1.0,1.0,-2.612488031387329,0.8988280892372131,1.7136598825454712,0.3104107677936554,0.8783853650093079,0.8783853650093079,0.0,102.93193817138672,97.0,38268.390625,0.0,1472.4013671875,1.0,280.3415832519531,282.8709716796875,291.5597839355469,293.9744873046875,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024507999420166,1.0,0.0,0.0,3.609718084335327,3.609741926193237,8.694404982634296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.37158203125,0.0,1496.651611328125,1895.4371337890625,0.0,3426.418701171875,0.8970456123352051,1.0,0.0,3.0,1.0,0.0
12136920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832927227020264,0.4436456263065338,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.93950217962265,0.4041930139064789,0.383034348487854,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366355895996094,0.2880266606807709,0.2025563269853592,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.801101565361023,0.2511860728263855,0.2395052015781402,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431969046592712,0.1998511552810669,0.9073690176010132,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.4870036244392395,0.472095638513565,0.472095638513565,1.0,1.0,-2.612488031387329,0.8988280892372131,1.7136598825454712,0.3104107677936554,0.8783853650093079,0.8783853650093079,0.0,102.93193817138672,97.0,38268.390625,0.0,1472.4013671875,1.0,280.3415832519531,282.8709716796875,291.5597839355469,293.9744873046875,293.1499938964844,293.1499938964844,280.6499938964844,37059.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024507999420166,1.0,0.0,0.0,3.609718084335327,3.609741926193237,8.694404982634296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.37158203125,0.0,1496.651611328125,1895.4371337890625,0.0,3426.418701171875,0.8970456123352051,1.0,0.0,3.0,1.0,0.0
12136980,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587807297706604,0.4348541498184204,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495720863342284,0.4078418314456939,0.3862218558788299,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.843051016330719,0.2894985377788543,0.2034165561199188,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079962134361267,0.2527240216732025,0.2407384514808654,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485036849975586,0.2005981206893921,0.9095999598503112,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853081703186035,0.4722793698310852,0.4722793698310852,1.0,1.0,-2.610941171646118,0.8985653519630432,1.7123757600784302,0.3103712201118469,0.874902069568634,0.874902069568634,0.0,100.584228515625,100.0,37289.328125,0.0,1459.8814697265625,1.0,280.6412658691406,283.1268920898437,291.6170959472656,293.9634094238281,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839334845542908,1.0,0.0,0.0,3.578713893890381,3.578737497329712,8.545692935513216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.1650390625,0.0,1461.20361328125,1895.4371337890625,0.0,3253.431640625,0.8899636268615723,1.0,0.0,3.0,1.0,0.0
12137040,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.587807297706604,0.4348541498184204,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495720863342284,0.4078418314456939,0.3862218558788299,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.843051016330719,0.2894985377788543,0.2034165561199188,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079962134361267,0.2527240216732025,0.2407384514808654,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485036849975586,0.2005981206893921,0.9095999598503112,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853081703186035,0.4722793698310852,0.4722793698310852,1.0,1.0,-2.610941171646118,0.8985653519630432,1.7123757600784302,0.3103712201118469,0.874902069568634,0.874902069568634,0.0,100.584228515625,100.0,37289.328125,0.0,1459.8814697265625,1.0,280.6412658691406,283.1268920898437,291.6170959472656,293.9634094238281,293.1499938964844,293.1499938964844,280.95001220703125,36805.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839334845542908,1.0,0.0,0.0,3.578713893890381,3.578737497329712,8.545692935513216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.1650390625,0.0,1461.20361328125,1895.4371337890625,0.0,3253.431640625,0.8899636268615723,1.0,0.0,3.0,1.0,0.0
