time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137100,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5901932716369629,0.4319195449352264,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535182118415833,0.4098316431045532,0.3879885077476501,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455836772918701,0.2903746962547302,0.2039590775966644,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106667995452881,0.2536337375640869,0.2415104359388351,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506440281867981,0.201125368475914,0.9115618467330932,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852336347103119,0.4723712503910064,0.4723712503910064,1.0,1.0,-2.613471031188965,0.8997646570205688,1.7137062549591064,0.3109625279903412,0.8747743368148804,0.8747743368148804,0.0,99.91497802734376,100.0,36452.81640625,0.0,1460.2862548828125,1.0,280.8966064453125,283.31805419921875,291.6223449707031,293.86920166015625,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735630512237549,1.0,0.0,0.0,3.5671889781951904,3.5672123432159424,8.49073956032953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.67431640625,0.0,1447.68017578125,1895.4371337890625,0.0,3156.23095703125,0.8873211145401001,1.0,0.0,3.0,1.0,0.0
12137160,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926758050918579,0.4296672344207763,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.957022786140442,0.4119477272033691,0.3899308145046234,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478633761405945,0.2913585901260376,0.2046116441488266,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130335211753845,0.2546442449092865,0.2424153238534927,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525847554206848,0.2017481923103332,0.9141154289245604,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162353515625,297.2261962890625,284.7787780761719,1.0,0.4855967760086059,0.4723201692104339,0.4723201692104339,1.0,1.0,-2.618035078048706,0.9015297889709472,1.7165052890777588,0.3116706907749176,0.8743078708648682,0.8743078708648682,0.0,99.49455261230467,118.0,36402.46875,0.0,1464.528076171875,1.0,280.9410400390625,283.3809814453125,291.6784973144531,293.9696350097656,293.1499938964844,293.1499938964844,281.25,36499.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686899542808533,1.0,0.0,0.0,3.559138059616089,3.5591611862182617,8.452456654595153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.61962890625,0.0,1438.0511474609375,1895.4371337890625,0.0,3110.521484375,0.8853845596313477,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957924723625183,0.4407596290111542,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519608616828918,0.4164216220378876,0.3941542506217956,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430087566375732,0.2935267984867096,0.2061464488506317,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085932731628418,0.2568661272525787,0.2445487827062606,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481788396835327,0.2031624168157577,0.9206985235214232,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929255247116089,0.4722180366516113,0.4722180366516113,1.0,1.0,-2.648728132247925,0.91374409198761,1.734984040260315,0.3166978359222412,0.8768033981323242,0.8768033981323242,0.0,103.40120697021484,136.0,35783.1484375,0.0,1523.7786865234375,1.0,281.24090576171875,283.6434631347656,291.7381591796875,293.9861145019531,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558564186096191,1.0,0.0,0.0,3.552278518676758,3.5523016452789307,8.419906976087077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.8623046875,0.0,1428.2724609375,1895.4371337890625,0.0,2990.150390625,0.8836098313331604,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957924723625183,0.4407596290111542,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519608616828918,0.4164216220378876,0.3941542506217956,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430087566375732,0.2935267984867096,0.2061464488506317,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085932731628418,0.2568661272525787,0.2445487827062606,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481788396835327,0.2031624168157577,0.9206985235214232,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929255247116089,0.4722180366516113,0.4722180366516113,1.0,1.0,-2.648728132247925,0.91374409198761,1.734984040260315,0.3166978359222412,0.8768033981323242,0.8768033981323242,0.0,103.40120697021484,136.0,35783.1484375,0.0,1523.7786865234375,1.0,281.24090576171875,283.6434631347656,291.7381591796875,293.9861145019531,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558564186096191,1.0,0.0,0.0,3.552278518676758,3.5523016452789307,8.419906976087077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.8623046875,0.0,1428.2724609375,1895.4371337890625,0.0,2990.150390625,0.8836098313331604,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942763090133667,0.4641976356506347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377750158309937,0.4212711155414581,0.398862361907959,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317432403564453,0.2960004806518554,0.20799320936203,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972265481948853,0.2593639194965362,0.2470823228359222,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381263375282288,0.2047619819641113,0.9288305044174194,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.4721159040927887,0.4721159040927887,1.0,1.0,-2.697571039199829,0.933242917060852,1.7643282413482666,0.3251336216926574,0.8828140497207642,0.8828140497207642,0.0,111.39313507080078,154.0,35553.94921875,0.0,1628.83056640625,1.0,281.5408935546875,283.9220275878906,291.80322265625,294.030517578125,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464046716690063,1.0,0.0,0.0,3.559689283370972,3.5597124099731445,8.455074862467882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.21044921875,0.0,1433.34130859375,1895.4371337890625,0.0,2901.608154296875,0.88498455286026,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.5942763090133667,0.4641976356506347,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377750158309937,0.4212711155414581,0.398862361907959,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317432403564453,0.2960004806518554,0.20799320936203,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972265481948853,0.2593639194965362,0.2470823228359222,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381263375282288,0.2047619819641113,0.9288305044174194,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0575866699219,297.2622985839844,285.25885009765625,1.0,0.5050656795501709,0.4721159040927887,0.4721159040927887,1.0,1.0,-2.697571039199829,0.933242917060852,1.7643282413482666,0.3251336216926574,0.8828140497207642,0.8828140497207642,0.0,111.39313507080078,154.0,35553.94921875,0.0,1628.83056640625,1.0,281.5408935546875,283.9220275878906,291.80322265625,294.030517578125,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464046716690063,1.0,0.0,0.0,3.559689283370972,3.5597124099731445,8.455074862467882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.21044921875,0.0,1433.34130859375,1895.4371337890625,0.0,2901.608154296875,0.88498455286026,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882508158683777,0.4955232441425323,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.918846607208252,0.4264407157897949,0.4039912819862366,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.817550778388977,0.2987334132194519,0.2101074159145355,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826651930809021,0.2620925009250641,0.2499495297670364,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799174308777,0.2064450979232788,0.93797105550766,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.520551323890686,0.471066266298294,0.471066266298294,1.0,1.0,-2.758340120315552,0.9556872844696044,1.802652835845948,0.333911120891571,0.8922773599624634,0.8922773599624634,0.0,122.47396850585938,157.0,35452.1953125,0.0,1769.8455810546875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0879821777344,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405274748802185,1.0,0.0,0.0,3.5815558433532715,3.5815792083740234,8.559270554542309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.892578125,0.0,1453.853271484375,1895.4371337890625,0.0,2846.643798828125,0.889584481716156,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882508158683777,0.4955232441425323,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.918846607208252,0.4264407157897949,0.4039912819862366,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.817550778388977,0.2987334132194519,0.2101074159145355,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826651930809021,0.2620925009250641,0.2499495297670364,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255799174308777,0.2064450979232788,0.93797105550766,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.520551323890686,0.471066266298294,0.471066266298294,1.0,1.0,-2.758340120315552,0.9556872844696044,1.802652835845948,0.333911120891571,0.8922773599624634,0.8922773599624634,0.0,122.47396850585938,157.0,35452.1953125,0.0,1769.8455810546875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0879821777344,293.1499938964844,293.1499938964844,282.1499938964844,35388.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405274748802185,1.0,0.0,0.0,3.5815558433532715,3.5815792083740234,8.559270554542309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.892578125,0.0,1453.853271484375,1895.4371337890625,0.0,2846.643798828125,0.889584481716156,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803669691085815,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070788025856018,0.431790143251419,0.4092627763748169,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078210353851318,0.3016050159931183,0.2122944444417953,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535004615784,0.264944851398468,0.2528971433639526,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169280648231506,0.208042487502098,0.9465911388397216,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328314304351807,0.470016598701477,0.470016598701477,1.0,1.0,-2.810066938400269,0.9743058085441588,1.8357610702514648,0.3412094712257385,0.904874622821808,0.904874622821808,0.0,131.59722900390625,160.0,35233.1484375,0.0,1892.960205078125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.1387023925781,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368023037910461,1.0,0.0,0.0,3.616737365722656,3.6167609691619873,8.728251827960776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.02294921875,0.0,1489.332763671875,1895.4371337890625,0.0,2811.854248046875,0.8971929550170898,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803669691085815,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070788025856018,0.431790143251419,0.4092627763748169,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078210353851318,0.3016050159931183,0.2122944444417953,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535004615784,0.264944851398468,0.2528971433639526,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169280648231506,0.208042487502098,0.9465911388397216,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328314304351807,0.470016598701477,0.470016598701477,1.0,1.0,-2.810066938400269,0.9743058085441588,1.8357610702514648,0.3412094712257385,0.904874622821808,0.904874622821808,0.0,131.59722900390625,160.0,35233.1484375,0.0,1892.960205078125,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.1387023925781,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368023037910461,1.0,0.0,0.0,3.616737365722656,3.6167609691619873,8.728251827960776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.02294921875,0.0,1489.332763671875,1895.4371337890625,0.0,2811.854248046875,0.8971929550170898,1.0,0.0,3.0,1.0,0.0
12137700,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9932600855827332,0.5762768387794495,0.5205873250961304,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.899660587310791,0.433971494436264,0.4118002951145172,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010044097900391,0.3026210963726043,0.2133306860923767,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670197486877441,0.2660488486289978,0.2543281316757202,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108973264694214,0.2085198611021042,0.9505012035369872,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376542210578918,0.4694917500019073,0.4694917500019073,1.0,1.0,-2.822183609008789,0.9780541658401488,1.8441295623779297,0.3426452577114105,0.9083260297775269,0.9083260297775269,0.0,136.96510314941406,160.0,36196.0390625,0.0,1937.8714599609373,1.0,281.8991394042969,284.29791259765625,292.0424194335937,294.4159851074219,293.1499938964844,293.1499938964844,281.8500061035156,35048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504596948623657,1.0,0.0,0.0,3.635021686553955,3.635045528411865,8.81672576724668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.99853515625,0.0,1509.4803466796875,1895.4371337890625,0.0,2939.57666015625,0.9012343287467957,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.9833998084068298,0.5729178786277771,0.5174176096916199,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5823059082031,0.8916881084442139,0.4355854392051697,0.4137470722198486,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.7934735417366028,0.3031405508518219,0.213992178440094,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.760286808013916,0.2667478919029236,0.2553601861000061,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.7039030194282532,0.2086314707994461,0.9527055025100708,285.58233642578125,284.95001220703125,299.6236572265625,288.9778747558594,298.1031494140625,297.2997131347656,285.5807189941406,1.0,0.5414313077926636,0.4686892926692962,0.4686892926692962,1.0,1.0,-2.825316429138184,0.977692186832428,1.84762442111969,0.3417377769947052,0.9119943380355836,0.9119943380355836,0.0,142.4528045654297,163.0,36366.9453125,0.0,1969.379638671875,1.0,281.8580322265625,284.2420654296875,292.0700378417969,294.43658447265625,293.1499938964844,293.1499938964844,281.54998779296875,35092.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604661226272583,1.0,0.0,0.0,3.651410818099976,3.6514346599578857,8.896408303371572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.87744140625,0.0,1527.9495849609375,1895.4371337890625,0.0,3033.376953125,0.9049577713012696,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660322666168212,0.56711345911026,0.512397289276123,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793463110923767,0.4378379285335541,0.4165117740631103,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814028263092041,0.3033109903335571,0.2145676761865615,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497985363006592,0.2673858106136322,0.2565502822399139,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923397779464722,0.2082001119852066,0.9534181356430054,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469853281974792,0.4670844078063965,0.4670844078063965,1.0,1.0,-2.825592041015625,0.9745007157325744,1.8510913848876955,0.3386102318763733,0.9160232543945312,0.9160232543945312,0.0,151.45281982421875,166.0,37341.7265625,0.0,2013.1971435546875,1.0,281.5581359863281,283.9878845214844,292.1087951660156,294.5616760253906,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812629580497742,1.0,0.0,0.0,3.6789262294769287,3.678950309753418,9.0309919187348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.474609375,0.0,1560.153076171875,1895.4371337890625,0.0,3228.415283203125,0.9112412929534912,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660322666168212,0.56711345911026,0.512397289276123,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793463110923767,0.4378379285335541,0.4165117740631103,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814028263092041,0.3033109903335571,0.2145676761865615,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497985363006592,0.2673858106136322,0.2565502822399139,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923397779464722,0.2082001119852066,0.9534181356430054,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469853281974792,0.4670844078063965,0.4670844078063965,1.0,1.0,-2.825592041015625,0.9745007157325744,1.8510913848876955,0.3386102318763733,0.9160232543945312,0.9160232543945312,0.0,151.45281982421875,166.0,37341.7265625,0.0,2013.1971435546875,1.0,281.5581359863281,283.9878845214844,292.1087951660156,294.5616760253906,293.1499938964844,293.1499938964844,281.25,35279.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812629580497742,1.0,0.0,0.0,3.6789262294769287,3.678950309753418,9.0309919187348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.474609375,0.0,1560.153076171875,1895.4371337890625,0.0,3228.415283203125,0.9112412929534912,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520230293273926,0.5618589520454407,0.5080098509788513,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707844614982605,0.4392254948616028,0.4182334840297699,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726537585258484,0.3028527200222015,0.2145461738109588,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423533797264099,0.2673894166946411,0.2569511234760284,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836612820625305,0.2072976380586624,0.9511833786964417,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503331422805786,0.4656078815460205,0.4656078815460205,1.0,1.0,-2.8201632499694824,0.9692891836166382,1.850874066352844,0.3346967995166778,0.917189598083496,0.917189598083496,0.0,158.0403594970703,166.0,38364.3203125,0.0,2036.0819091796875,1.0,281.2606811523437,283.7456970214844,292.1302490234375,294.6524353027344,293.1499938964844,293.1499938964844,281.25,35499.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895318329334259,1.0,0.0,0.0,3.696526288986206,3.6965506076812735,9.117607078223956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.5283203125,0.0,1581.755126953125,1895.4371337890625,0.0,3359.906494140625,0.9153294563293456,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508748054504396,0.561430037021637,0.5076202154159546,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701311945915222,0.4393433034420013,0.4183570444583893,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719712257385254,0.3028089702129364,0.2145268321037292,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.741775631904602,0.267382264137268,0.2569629251956939,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829713582992554,0.2072113901376724,0.9508912563323976,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.0929870605469,297.2723083496094,285.1741943359375,1.0,0.5505625605583191,0.4654794931411743,0.4654794931411743,1.0,1.0,-2.8194832801818848,0.968753457069397,1.850729823112488,0.3343145549297333,0.9173808693885804,0.9173808693885804,0.0,158.55308532714844,169.0,38372.48828125,0.0,2037.439697265625,1.0,281.2579345703125,283.7415771484375,292.1263427734375,294.6434326171875,293.1499938964844,293.1499938964844,280.95001220703125,35510.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955652713775635,1.0,0.0,0.0,3.697806835174561,3.697831392288208,9.123925792664522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.66259765625,0.0,1583.3006591796875,1895.4371337890625,0.0,3362.212158203125,0.9156273603439332,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375319480895996,0.5556299686431885,0.5027243494987488,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630346655845642,0.4404512643814087,0.4197230339050293,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643885016441345,0.3019589185714721,0.2141672372817993,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353656888008118,0.2670206129550934,0.2569381892681122,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751596331596375,0.2059070169925689,0.9465091824531556,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528287291526794,0.4650394320487976,0.4650394320487976,1.0,1.0,-2.809515476226806,0.9637977480888368,1.8457177877426147,0.3316447734832763,0.9160882234573364,0.9160882234573364,0.0,164.28219604492188,172.0,39375.7109375,0.0,2048.680908203125,1.0,280.95782470703125,283.49969482421875,292.1529541015625,294.72998046875,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065171480178832,1.0,0.0,0.0,3.7072484493255615,3.707273006439209,9.170577754957776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.8369140625,0.0,1596.01953125,1895.4371337890625,0.0,3464.253662109375,0.9179140329360962,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375319480895996,0.5556299686431885,0.5027243494987488,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630346655845642,0.4404512643814087,0.4197230339050293,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643885016441345,0.3019589185714721,0.2141672372817993,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353656888008118,0.2670206129550934,0.2569381892681122,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751596331596375,0.2059070169925689,0.9465091824531556,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,298.08648681640625,297.2542724609375,284.9740600585937,1.0,0.5528287291526794,0.4650394320487976,0.4650394320487976,1.0,1.0,-2.809515476226806,0.9637977480888368,1.8457177877426147,0.3316447734832763,0.9160882234573364,0.9160882234573364,0.0,164.28219604492188,172.0,39375.7109375,0.0,2048.680908203125,1.0,280.95782470703125,283.49969482421875,292.1529541015625,294.72998046875,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065171480178832,1.0,0.0,0.0,3.7072484493255615,3.707273006439209,9.170577754957776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.8369140625,0.0,1596.01953125,1895.4371337890625,0.0,3464.253662109375,0.9179140329360962,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256014227867126,0.5496686100959778,0.4976567029953003,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572664856910706,0.4412779211997986,0.4207716584205627,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.757994532585144,0.3008773624897003,0.2136069685220718,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349904060364,0.2664211094379425,0.2566340267658233,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683710813522339,0.2043957263231277,0.9409462213516236,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542284250259399,0.4645993709564209,0.4645993709564209,1.0,1.0,-2.7969627380371094,0.9578951597213744,1.8390676975250244,0.3285903036594391,0.9121199250221252,0.9121199250221252,0.0,169.0904998779297,175.0,40309.26953125,0.0,2051.218017578125,1.0,280.65777587890625,283.2601318359375,292.1855163574219,294.8198547363281,293.1499938964844,293.1499938964844,280.3500061035156,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91590678691864,1.0,0.0,0.0,3.706572771072388,3.7065975666046143,9.16723536192876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.3203125,0.0,1597.3223876953125,1895.4371337890625,0.0,3551.3369140625,0.9179447889328004,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256014227867126,0.5496686100959778,0.4976567029953003,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572664856910706,0.4412779211997986,0.4207716584205627,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.757994532585144,0.3008773624897003,0.2136069685220718,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299349904060364,0.2664211094379425,0.2566340267658233,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683710813522339,0.2043957263231277,0.9409462213516236,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542284250259399,0.4645993709564209,0.4645993709564209,1.0,1.0,-2.7969627380371094,0.9578951597213744,1.8390676975250244,0.3285903036594391,0.9121199250221252,0.9121199250221252,0.0,169.0904998779297,175.0,40309.26953125,0.0,2051.218017578125,1.0,280.65777587890625,283.2601318359375,292.1855163574219,294.8198547363281,293.1499938964844,293.1499938964844,280.3500061035156,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91590678691864,1.0,0.0,0.0,3.706572771072388,3.7065975666046143,9.16723536192876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.3203125,0.0,1597.3223876953125,1895.4371337890625,0.0,3551.3369140625,0.9179447889328004,1.0,0.0,3.0,1.0,0.0
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920217990875244,0.5466567277908325,0.4951348900794983,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8548004627227783,0.4416210353374481,0.4212406873703003,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551807761192322,0.3002834618091583,0.2132931053638458,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275223135948181,0.266065239906311,0.2564272880554199,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653161644935608,0.2035941481590271,0.9379270672798156,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547086596488953,0.4643793404102325,0.4643793404102325,1.0,1.0,-2.7902424335479736,0.9547691345214844,1.8354731798172,0.3269795775413513,0.9085721373558044,0.9085721373558044,0.0,171.2115936279297,175.0,41160.41015625,0.0,2050.397705078125,1.0,280.3998107910156,283.0753479003906,292.22711181640625,294.9641418457031,293.1499938964844,293.1499938964844,280.3500061035156,36195.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225868582725524,1.0,0.0,0.0,3.702410697937012,3.702435255050659,9.146658612735336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.79248046875,0.0,1593.7452392578125,1895.4371337890625,0.0,3613.01220703125,0.9170828461647034,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148659706115724,0.5435672402381897,0.492438942193985,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523225784301758,0.4418796002864837,0.4215774834156036,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523573040962219,0.2996213436126709,0.2129017859697342,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250773310661316,0.2656469941139221,0.2561319172382355,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622565984725952,0.2027385979890823,0.9345717430114746,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.57452392578125,1.0,0.5550498962402344,0.4642528295516968,0.4642528295516968,1.0,1.0,-2.78255033493042,0.9514369964599608,1.8311132192611688,0.3253830075263977,0.90550035238266,0.90550035238266,0.0,173.2972412109375,178.0,41177.71875,0.0,2047.82763671875,1.0,280.35772705078125,283.0240173339844,292.2192077636719,294.9081726074219,293.1499938964844,293.1499938964844,280.04998779296875,36329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244035482406616,1.0,0.0,0.0,3.695145130157471,3.695169687271118,9.110795531341864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.73046875,0.0,1586.474609375,1895.4371337890625,0.0,3629.739990234375,0.915579617023468,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053036570549012,0.5373552441596985,0.4871009290218353,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478978872299194,0.4422902762889862,0.4221823811531067,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.747211217880249,0.2982244491577148,0.2120828777551651,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205349802970886,0.2647357583045959,0.2554787099361419,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566046476364136,0.20097416639328,0.927611768245697,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554794073104858,0.4639997780323028,0.4639997780323028,1.0,1.0,-2.766729593276977,0.9446263313293456,1.822103261947632,0.3221252858638763,0.896273672580719,0.896273672580719,0.0,177.1142578125,166.0,42020.58984375,0.0,2040.3173828125,1.0,280.0579833984375,282.7955627441406,292.2514343261719,294.99346923828125,293.1499938964844,293.1499938964844,280.3500061035156,36640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322499632835388,1.0,0.0,0.0,3.672206878662109,3.6722311973571777,8.998032399176736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.79833984375,0.0,1562.8341064453125,1895.4371337890625,0.0,3701.7470703125,0.910656750202179,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3792419433594,0.9053036570549012,0.5373552441596985,0.4871009290218353,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793640136719,0.8478978872299194,0.4422902762889862,0.4221823811531067,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3797302246094,0.747211217880249,0.2982244491577148,0.2120828777551651,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798828125,0.7205349802970886,0.2647357583045959,0.2554787099361419,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.6566046476364136,0.20097416639328,0.927611768245697,284.3794250488281,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554794073104858,0.4639997780323028,0.4639997780323028,1.0,1.0,-2.766729593276977,0.9446263313293456,1.822103261947632,0.3221252858638763,0.896273672580719,0.896273672580719,0.0,177.1142578125,166.0,42020.58984375,0.0,2040.3173828125,1.0,280.0579833984375,282.7955627441406,292.2514343261719,294.99346923828125,293.1499938964844,293.1499938964844,280.3500061035156,36640.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322499632835388,1.0,0.0,0.0,3.672206878662109,3.6722311973571777,8.998032399176736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.79833984375,0.0,1562.8341064453125,1895.4371337890625,0.0,3701.7470703125,0.910656750202179,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.906445324420929,0.5335827469825745,0.4829165935516357,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519483208656311,0.4441035389900207,0.4232968091964721,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495107650756836,0.2980077266693115,0.2115482538938522,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.722900390625,0.2647421658039093,0.2550455927848816,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578049063682556,0.2000022232532501,0.9213380217552184,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514519810676575,0.4637467265129089,0.4637467265129089,1.0,1.0,-2.7543275356292725,0.9391895532608032,1.81513786315918,0.3193335235118866,0.8924170136451721,0.8924170136451721,0.0,173.60504150390625,154.0,40840.79296875,0.0,2003.9296875,1.0,280.3422546386719,283.01318359375,292.19549560546875,294.79547119140625,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154446125030518,1.0,0.0,0.0,3.649773120880127,3.649797201156616,8.888429192666081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.0791015625,0.0,1537.2510986328125,1895.4371337890625,0.0,3547.060791015625,0.9056360125541688,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.906445324420929,0.5335827469825745,0.4829165935516357,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519483208656311,0.4441035389900207,0.4232968091964721,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495107650756836,0.2980077266693115,0.2115482538938522,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.722900390625,0.2647421658039093,0.2550455927848816,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.6578049063682556,0.2000022232532501,0.9213380217552184,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514519810676575,0.4637467265129089,0.4637467265129089,1.0,1.0,-2.7543275356292725,0.9391895532608032,1.81513786315918,0.3193335235118866,0.8924170136451721,0.8924170136451721,0.0,173.60504150390625,154.0,40840.79296875,0.0,2003.9296875,1.0,280.3422546386719,283.01318359375,292.19549560546875,294.79547119140625,293.1499938964844,293.1499938964844,280.6499938964844,36579.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154446125030518,1.0,0.0,0.0,3.649773120880127,3.649797201156616,8.888429192666081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.0791015625,0.0,1537.2510986328125,1895.4371337890625,0.0,3547.060791015625,0.9056360125541688,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166926145553588,0.5316817164421082,0.4805947244167328,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633935451507568,0.4473356008529663,0.4257244169712066,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583930492401123,0.2990456521511078,0.2118419557809829,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782836914062,0.265824019908905,0.2555128633975982,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652105450630188,0.2000905573368072,0.9190852642059326,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458717942237854,0.4636237919330597,0.4636237919330597,1.0,1.0,-2.7526533603668213,0.9382758140563964,1.814377427101136,0.3186709582805633,0.8915113210678101,0.8915113210678101,0.0,165.15377807617188,142.0,39821.421875,0.0,1961.606689453125,1.0,280.6416931152344,283.2564697265625,292.2142944335937,294.7307434082031,293.1499938964844,293.1499938964844,280.95001220703125,36388.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897612988948822,1.0,0.0,0.0,3.6345181465148926,3.6345419883728014,8.814282637104043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.03662109375,0.0,1518.907958984375,1895.4371337890625,0.0,3381.323486328125,0.9021071791648864,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166926145553588,0.5316817164421082,0.4805947244167328,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633935451507568,0.4473356008529663,0.4257244169712066,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583930492401123,0.2990456521511078,0.2118419557809829,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311782836914062,0.265824019908905,0.2555128633975982,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652105450630188,0.2000905573368072,0.9190852642059326,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458717942237854,0.4636237919330597,0.4636237919330597,1.0,1.0,-2.7526533603668213,0.9382758140563964,1.814377427101136,0.3186709582805633,0.8915113210678101,0.8915113210678101,0.0,165.15377807617188,142.0,39821.421875,0.0,1961.606689453125,1.0,280.6416931152344,283.2564697265625,292.2142944335937,294.7307434082031,293.1499938964844,293.1499938964844,280.95001220703125,36388.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897612988948822,1.0,0.0,0.0,3.6345181465148926,3.6345419883728014,8.814282637104043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.03662109375,0.0,1518.907958984375,1895.4371337890625,0.0,3381.323486328125,0.9021071791648864,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332533478736876,0.5306196808815002,0.4790826737880707,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.880013644695282,0.4513235092163086,0.4288869500160217,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718722224235535,0.300770491361618,0.2126220464706421,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434168457984924,0.2675516307353973,0.256578266620636,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770195364952087,0.2008710354566574,0.9198555946350098,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397153496742249,0.4635008871555328,0.4635008871555328,1.0,1.0,-2.757775068283081,0.9400693774223328,1.817705750465393,0.3192242980003357,0.8933858275413513,0.8933858275413513,0.0,154.4801788330078,130.0,38904.74609375,0.0,1919.5206298828125,1.0,280.94158935546875,283.500244140625,292.25225830078125,294.7083740234375,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831113576889038,1.0,0.0,0.0,3.6286709308624254,3.628694772720337,8.785944487499364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.64697265625,0.0,1510.5751953125,1895.4371337890625,0.0,3245.731689453125,0.9006291627883911,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332533478736876,0.5306196808815002,0.4790826737880707,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.880013644695282,0.4513235092163086,0.4288869500160217,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718722224235535,0.300770491361618,0.2126220464706421,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434168457984924,0.2675516307353973,0.256578266620636,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770195364952087,0.2008710354566574,0.9198555946350098,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397153496742249,0.4635008871555328,0.4635008871555328,1.0,1.0,-2.757775068283081,0.9400693774223328,1.817705750465393,0.3192242980003357,0.8933858275413513,0.8933858275413513,0.0,154.4801788330078,130.0,38904.74609375,0.0,1919.5206298828125,1.0,280.94158935546875,283.500244140625,292.25225830078125,294.7083740234375,293.1499938964844,293.1499938964844,281.25,36135.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831113576889038,1.0,0.0,0.0,3.6286709308624254,3.628694772720337,8.785944487499364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.64697265625,0.0,1510.5751953125,1895.4371337890625,0.0,3245.731689453125,0.9006291627883911,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431431889533995,0.5302700400352478,0.4784468412399292,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.889925479888916,0.4534837007522583,0.4306052625179291,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800436615943909,0.3017841577529907,0.2131069451570511,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508617043495178,0.2685663104057312,0.2572421133518219,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842705011367798,0.2014285326004028,0.920966863632202,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365633368492126,0.4634394347667694,0.4634394347667694,1.0,1.0,-2.7617902755737305,0.9415428042411804,1.8202474117279053,0.3197615444660187,0.8958975076675415,0.8958975076675415,0.0,148.7634735107422,130.0,38070.57421875,0.0,1898.8936767578125,1.0,281.1981506347656,283.685546875,292.2445373535156,294.6022033691406,293.1499938964844,293.1499938964844,281.25,35983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745846152305603,1.0,0.0,0.0,3.629478693008423,3.629502534866333,8.789856451585365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.6767578125,0.0,1510.333740234375,1895.4371337890625,0.0,3165.8115234375,0.9007397890090942,1.0,0.0,3.0,1.0,0.0
