time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541372060775756,0.530082106590271,0.4780435860157013,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011502861976624,0.4557739794254303,0.4324910640716553,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894085049629211,0.3029134571552276,0.2136959135532379,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594925165176392,0.2696899771690368,0.258030503988266,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925984621047974,0.2021002918481826,0.9226517677307128,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190490722656,297.2434387207031,285.1733703613281,1.0,0.5334333777427673,0.4631928205490112,0.4631928205490112,1.0,1.0,-2.767250299453736,0.9432348012924194,1.8240153789520264,0.3201903700828552,0.8980026841163635,0.8980026841163635,0.0,142.8035125732422,118.0,38055.546875,0.0,1879.3018798828125,1.0,281.2415466308594,283.7412109375,292.2855224609375,294.6907958984375,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713955879211426,1.0,0.0,0.0,3.633350372314453,3.6333742141723633,8.808619895717129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.99169921875,0.0,1513.632080078125,1895.4371337890625,0.0,3135.90185546875,0.9014796018600464,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772070050239564,0.5299500226974487,0.4773648381233215,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291813969612122,0.4605547189712524,0.4364072382450104,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108894228935242,0.3053513467311859,0.2149754464626312,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800207734107971,0.272116482257843,0.2597558498382568,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117278575897217,0.203639268875122,0.926861047744751,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272266268730164,0.4626996219158172,0.4626996219158172,1.0,1.0,-2.7798080444335938,0.9472121596336364,1.832595944404602,0.3212850689888,0.905322790145874,0.905322790145874,0.0,130.67918395996094,106.0,37252.6171875,0.0,1841.4290771484373,1.0,281.5416564941406,283.9784240722656,292.3092041015625,294.6676025390625,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613289594650269,1.0,0.0,0.0,3.648771762847901,3.6487956047058105,8.883552595762012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.1474609375,0.0,1528.5572509765625,1895.4371337890625,0.0,3041.469482421875,0.9047290086746216,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772070050239564,0.5299500226974487,0.4773648381233215,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291813969612122,0.4605547189712524,0.4364072382450104,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.8108894228935242,0.3053513467311859,0.2149754464626312,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800207734107971,0.272116482257843,0.2597558498382568,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117278575897217,0.203639268875122,0.926861047744751,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272266268730164,0.4626996219158172,0.4626996219158172,1.0,1.0,-2.7798080444335938,0.9472121596336364,1.832595944404602,0.3212850689888,0.905322790145874,0.905322790145874,0.0,130.67918395996094,106.0,37252.6171875,0.0,1841.4290771484373,1.0,281.5416564941406,283.9784240722656,292.3092041015625,294.6676025390625,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613289594650269,1.0,0.0,0.0,3.648771762847901,3.6487956047058105,8.883552595762012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.1474609375,0.0,1528.5572509765625,1895.4371337890625,0.0,3041.469482421875,0.9047290086746216,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974963665008544,0.527686595916748,0.4755597710609436,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597041010856628,0.4640112817287445,0.4396421909332275,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323703408241272,0.3067405521869659,0.2158718258142471,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.80284583568573,0.2737409770488739,0.2611165940761566,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305099368095398,0.2045603394508361,0.9299407601356506,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.520830512046814,0.4622064232826233,0.4622064232826233,1.0,1.0,-2.787949800491333,0.949413537979126,1.838536262512207,0.3217586874961853,0.9074676036834716,0.9074676036834716,0.0,119.26753997802734,109.0,38413.61328125,0.0,1799.791259765625,1.0,281.2577819824219,283.76708984375,292.4217224121094,294.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792646527290344,1.0,0.0,0.0,3.663203239440918,3.6632273197174072,8.953963970270706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.1376953125,0.0,1545.1533203125,1895.4371337890625,0.0,3209.6884765625,0.9079738855361938,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20965576171875,0.9974963665008544,0.527686595916748,0.4755597710609436,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597041010856628,0.4640112817287445,0.4396421909332275,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323703408241272,0.3067405521869659,0.2158718258142471,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.80284583568573,0.2737409770488739,0.2611165940761566,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305099368095398,0.2045603394508361,0.9299407601356506,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.14715576171875,297.2688903808594,285.2083740234375,1.0,0.520830512046814,0.4622064232826233,0.4622064232826233,1.0,1.0,-2.787949800491333,0.949413537979126,1.838536262512207,0.3217586874961853,0.9074676036834716,0.9074676036834716,0.0,119.26753997802734,109.0,38413.61328125,0.0,1799.791259765625,1.0,281.2577819824219,283.76708984375,292.4217224121094,294.92401123046875,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792646527290344,1.0,0.0,0.0,3.663203239440918,3.6632273197174072,8.953963970270706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.1376953125,0.0,1545.1533203125,1895.4371337890625,0.0,3209.6884765625,0.9079738855361938,1.0,0.0,3.0,1.0,0.0
12139260,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986650943756104,0.5219957232475281,0.4709303975105285,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.964965283870697,0.4639153480529785,0.4401820302009582,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350700736045837,0.3047830462455749,0.2149481773376464,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058820366859436,0.2721017897129059,0.2601687908172607,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319647669792175,0.2022050023078918,0.9223304986953736,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172745585441589,0.461539626121521,0.461539626121521,1.0,1.0,-2.7717409133911133,0.9416082501411438,1.8301327228546145,0.3177390098571777,0.9064894914627076,0.9064894914627076,0.0,116.70368957519533,112.0,39281.35546875,0.0,1762.8939208984375,1.0,280.9580993652344,283.5196228027344,292.4351806640625,295.0204162597656,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975651860237122,1.0,0.0,0.0,3.6705596446990967,3.670583963394165,8.989962339001067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.07080078125,0.0,1554.8426513671875,1895.4371337890625,0.0,3380.877685546875,0.9097389578819276,1.0,0.0,3.0,1.0,0.0
12139320,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9986650943756104,0.5219957232475281,0.4709303975105285,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.964965283870697,0.4639153480529785,0.4401820302009582,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350700736045837,0.3047830462455749,0.2149481773376464,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058820366859436,0.2721017897129059,0.2601687908172607,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7319647669792175,0.2022050023078918,0.9223304986953736,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,298.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172745585441589,0.461539626121521,0.461539626121521,1.0,1.0,-2.7717409133911133,0.9416082501411438,1.8301327228546145,0.3177390098571777,0.9064894914627076,0.9064894914627076,0.0,116.70368957519533,112.0,39281.35546875,0.0,1762.8939208984375,1.0,280.9580993652344,283.5196228027344,292.4351806640625,295.0204162597656,293.1499938964844,293.1499938964844,280.6499938964844,35824.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975651860237122,1.0,0.0,0.0,3.6705596446990967,3.670583963394165,8.989962339001067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.07080078125,0.0,1554.8426513671875,1895.4371337890625,0.0,3380.877685546875,0.9097389578819276,1.0,0.0,3.0,1.0,0.0
12139380,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939411282539368,0.5160608887672424,0.4658289849758148,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.962242603302002,0.4639414846897125,0.4402435719966888,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314643502235413,0.3030988872051239,0.2137780338525772,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021708130836487,0.2707001864910126,0.2588539123535156,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276971340179443,0.2000297009944915,0.9126541018486024,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148555636405945,0.4608727991580963,0.4608727991580963,1.0,1.0,-2.750991106033325,0.932021975517273,1.8189692497253416,0.3127047717571258,0.9026288986206056,0.9026288986206056,0.0,117.0784683227539,115.0,40057.1953125,0.0,1733.513916015625,1.0,280.6580810546875,283.2716369628906,292.418701171875,295.0570983886719,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103944301605223,1.0,0.0,0.0,3.6685385704040527,3.668562889099121,8.980064762909024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.63232421875,0.0,1554.4659423828125,1895.4371337890625,0.0,3500.263916015625,0.9094539284706116,1.0,0.0,3.0,1.0,0.0
12139440,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939411282539368,0.5160608887672424,0.4658289849758148,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.962242603302002,0.4639414846897125,0.4402435719966888,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314643502235413,0.3030988872051239,0.2137780338525772,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.8021708130836487,0.2707001864910126,0.2588539123535156,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276971340179443,0.2000297009944915,0.9126541018486024,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,298.12042236328125,297.2171630859375,284.7864074707031,1.0,0.5148555636405945,0.4608727991580963,0.4608727991580963,1.0,1.0,-2.750991106033325,0.932021975517273,1.8189692497253416,0.3127047717571258,0.9026288986206056,0.9026288986206056,0.0,117.0784683227539,115.0,40057.1953125,0.0,1733.513916015625,1.0,280.6580810546875,283.2716369628906,292.418701171875,295.0570983886719,293.1499938964844,293.1499938964844,280.3500061035156,36076.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103944301605223,1.0,0.0,0.0,3.6685385704040527,3.668562889099121,8.980064762909024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.63232421875,0.0,1554.4659423828125,1895.4371337890625,0.0,3500.263916015625,0.9094539284706116,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.990911602973938,0.5131977796554565,0.4633457958698272,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9601571559906006,0.4639598429203033,0.440330445766449,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291735053062439,0.302306056022644,0.2132618874311447,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997875213623047,0.2700455784797668,0.2582792639732361,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251385450363159,0.1989893764257431,0.9081597924232484,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6277770996094,1.0,0.5139764547348022,0.4605394005775451,0.4605394005775451,1.0,1.0,-2.741399049758911,0.9275444746017456,1.8138545751571653,0.310300201177597,0.8990928530693054,0.8990928530693054,0.0,117.60906982421876,115.0,40834.75,0.0,1721.7086181640625,1.0,280.4008178710937,283.0840148925781,292.43585205078125,295.1714172363281,293.1499938964844,293.1499938964844,280.3500061035156,36230.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176234006881714,1.0,0.0,0.0,3.663745403289795,3.6637697219848633,8.956614578892186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.82177734375,0.0,1550.2459716796875,1895.4371337890625,0.0,3567.2099609375,0.9084504246711732,1.0,0.0,3.0,1.0,0.0
12139560,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9871503114700316,0.5102939605712891,0.4607570469379425,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.9572861790657043,0.4639177620410919,0.4403252005577087,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263241052627563,0.3014846742153168,0.2127114832401275,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968176603317261,0.2693684101104736,0.2576742768287658,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220944166183472,0.1979365348815918,0.9036089181900024,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,298.1109924316406,297.1965026855469,284.5770874023437,1.0,0.5132288336753845,0.4605690538883209,0.4605690538883209,1.0,1.0,-2.73142409324646,0.9236140251159668,1.8078101873397827,0.3085302412509918,0.8959847092628479,0.8959847092628479,0.0,118.42249298095705,118.0,40798.94921875,0.0,1710.720458984375,1.0,280.3581848144531,283.029052734375,292.4063415527344,295.0888061523437,293.1499938964844,293.1499938964844,280.6499938964844,36366.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196261763572692,1.0,0.0,0.0,3.6557559967041016,3.655780076980591,8.917593845580996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.8740234375,0.0,1542.328125,1895.4371337890625,0.0,3585.7080078125,0.9067912101745604,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817854762077332,0.5069149732589722,0.4571168720722198,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541759490966796,0.4653863608837127,0.4412801265716553,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228302597999573,0.3011321127414703,0.2122091501951217,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931305766105652,0.2690367996692657,0.2570938467979431,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178565859794617,0.196689948439598,0.8969640731811523,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124186873435974,0.4606283903121948,0.4606283903121948,1.0,1.0,-2.7188968658447266,0.9188025593757628,1.8000942468643188,0.306199163198471,0.8945841193199158,0.8945841193199158,0.0,119.54676818847656,121.0,39650.83203125,0.0,1697.497314453125,1.0,280.6421813964844,283.23992919921875,292.3155822753906,294.8531799316406,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029618501663208,1.0,0.0,0.0,3.643896341323853,3.643920183181762,8.859828426466265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.15478515625,0.0,1528.59765625,1895.4371337890625,0.0,3431.177490234375,0.904125452041626,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817854762077332,0.5069149732589722,0.4571168720722198,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.9541759490966796,0.4653863608837127,0.4412801265716553,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228302597999573,0.3011321127414703,0.2122091501951217,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931305766105652,0.2690367996692657,0.2570938467979431,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178565859794617,0.196689948439598,0.8969640731811523,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,298.1132202148437,297.1915588378906,284.7470092773437,1.0,0.5124186873435974,0.4606283903121948,0.4606283903121948,1.0,1.0,-2.7188968658447266,0.9188025593757628,1.8000942468643188,0.306199163198471,0.8945841193199158,0.8945841193199158,0.0,119.54676818847656,121.0,39650.83203125,0.0,1697.497314453125,1.0,280.6421813964844,283.23992919921875,292.3155822753906,294.8531799316406,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029618501663208,1.0,0.0,0.0,3.643896341323853,3.643920183181762,8.859828426466265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.15478515625,0.0,1528.59765625,1895.4371337890625,0.0,3431.177490234375,0.904125452041626,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795414209365844,0.5053470730781555,0.4554376006126404,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546980261802672,0.4682843387126922,0.4437487721443176,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223478198051453,0.3020367622375488,0.2126724570989608,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925575375556946,0.2697775363922119,0.2575972080230713,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.716427743434906,0.1964665502309799,0.8950446248054504,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.51284259557724,0.4606876969337463,0.4606876969337463,1.0,1.0,-2.718690872192383,0.918868124485016,1.7998229265213013,0.306023895740509,0.8960580229759216,0.8960580229759216,0.0,120.1075210571289,124.0,38639.67578125,0.0,1699.7991943359375,1.0,280.9416809082031,283.4759216308594,292.30694580078125,294.7594909667969,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851214647293091,1.0,0.0,0.0,3.6392624378204346,3.6392862796783447,8.837308769216179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.564453125,0.0,1522.035400390625,1895.4371337890625,0.0,3264.55615234375,0.902967631816864,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795414209365844,0.5053470730781555,0.4554376006126404,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546980261802672,0.4682843387126922,0.4437487721443176,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223478198051453,0.3020367622375488,0.2126724570989608,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.7925575375556946,0.2697775363922119,0.2575972080230713,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.716427743434906,0.1964665502309799,0.8950446248054504,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432067871094,1.0,0.51284259557724,0.4606876969337463,0.4606876969337463,1.0,1.0,-2.718690872192383,0.918868124485016,1.7998229265213013,0.306023895740509,0.8960580229759216,0.8960580229759216,0.0,120.1075210571289,124.0,38639.67578125,0.0,1699.7991943359375,1.0,280.9416809082031,283.4759216308594,292.30694580078125,294.7594909667969,293.1499938964844,293.1499938964844,281.25,36104.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851214647293091,1.0,0.0,0.0,3.6392624378204346,3.6392862796783447,8.837308769216179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.564453125,0.0,1522.035400390625,1895.4371337890625,0.0,3264.55615234375,0.902967631816864,1.0,0.0,3.0,1.0,0.0
12139860,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779033064842224,0.504570722579956,0.4546176195144653,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559348821640016,0.4719101786613464,0.4470275342464447,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226054906845093,0.3036182522773742,0.2136867791414261,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927743792533875,0.2711364328861236,0.2587721049785614,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159079313278198,0.1968884170055389,0.8963966965675354,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143642425537109,0.4605582654476166,0.4605582654476166,1.0,1.0,-2.725895643234253,0.9214932918548584,1.8044023513793943,0.3067772090435028,0.9002417922019958,0.9002417922019958,0.0,120.89387512207033,127.0,37735.8671875,0.0,1714.066162109375,1.0,281.2416687011719,283.7135314941406,292.3218078613281,294.7135925292969,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870694100856781,1.0,0.0,0.0,3.643718957901001,3.643742799758911,8.858965543367958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.57763671875,0.0,1525.1475830078125,1895.4371337890625,0.0,3129.3212890625,0.9037989974021912,1.0,0.0,3.0,1.0,0.0
12139920,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779033064842224,0.504570722579956,0.4546176195144653,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559348821640016,0.4719101786613464,0.4470275342464447,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226054906845093,0.3036182522773742,0.2136867791414261,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927743792533875,0.2711364328861236,0.2587721049785614,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159079313278198,0.1968884170055389,0.8963966965675354,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143642425537109,0.4605582654476166,0.4605582654476166,1.0,1.0,-2.725895643234253,0.9214932918548584,1.8044023513793943,0.3067772090435028,0.9002417922019958,0.9002417922019958,0.0,120.89387512207033,127.0,37735.8671875,0.0,1714.066162109375,1.0,281.2416687011719,283.7135314941406,292.3218078613281,294.7135925292969,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870694100856781,1.0,0.0,0.0,3.643718957901001,3.643742799758911,8.858965543367958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.57763671875,0.0,1525.1475830078125,1895.4371337890625,0.0,3129.3212890625,0.9037989974021912,1.0,0.0,3.0,1.0,0.0
12139980,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760024547576904,0.5042719841003418,0.4542823731899261,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568662643432616,0.4759655296802521,0.4507732987403869,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227753043174744,0.3056133389472961,0.2150321453809738,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.792913556098938,0.272876113653183,0.2603620588779449,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154961228370667,0.1977165937423706,0.8998468518257141,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167527794837952,0.4604288339614868,0.4604288339614868,1.0,1.0,-2.737663984298706,0.9259108304977416,1.8117531538009644,0.3083038330078125,0.907111406326294,0.907111406326294,0.0,122.12043762207033,130.0,36900.05859375,0.0,1737.2423095703125,1.0,281.541748046875,283.9494323730469,292.33514404296875,294.6759948730469,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590837121009827,1.0,0.0,0.0,3.6580655574798575,3.658089637756348,8.928865327106905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.2744140625,0.0,1539.1248779296875,1895.4371337890625,0.0,3020.41162109375,0.906827449798584,1.0,0.0,3.0,1.0,0.0
12140040,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760024547576904,0.5042719841003418,0.4542823731899261,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568662643432616,0.4759655296802521,0.4507732987403869,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227753043174744,0.3056133389472961,0.2150321453809738,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.792913556098938,0.272876113653183,0.2603620588779449,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154961228370667,0.1977165937423706,0.8998468518257141,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446655273437,1.0,0.5167527794837952,0.4604288339614868,0.4604288339614868,1.0,1.0,-2.737663984298706,0.9259108304977416,1.8117531538009644,0.3083038330078125,0.907111406326294,0.907111406326294,0.0,122.12043762207033,130.0,36900.05859375,0.0,1737.2423095703125,1.0,281.541748046875,283.9494323730469,292.33514404296875,294.6759948730469,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590837121009827,1.0,0.0,0.0,3.6580655574798575,3.658089637756348,8.928865327106905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.2744140625,0.0,1539.1248779296875,1895.4371337890625,0.0,3020.41162109375,0.906827449798584,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742403626441956,0.5034477114677429,0.4539742171764374,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564886689186096,0.477578341960907,0.4525867402553558,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222482800483704,0.3063166737556457,0.2156929820775985,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923551201820374,0.2735281884670257,0.2611627876758575,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147980332374573,0.197992742061615,0.9017654061317444,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.21307373046875,1.0,0.518151581287384,0.4603641033172607,0.4603641033172607,1.0,1.0,-2.743540048599243,0.9281085133552552,1.815431475639344,0.3091318607330322,0.9077844619750975,0.9077844619750975,0.0,123.08282470703124,130.0,37872.609375,0.0,1750.514404296875,1.0,281.29833984375,283.7855224609375,292.4287109375,294.9223022460937,293.1499938964844,293.1499938964844,281.25,35625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689600229263306,1.0,0.0,0.0,3.665452480316162,3.6654765605926514,8.964962603386084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.81494140625,0.0,1547.613525390625,1895.4371337890625,0.0,3113.05517578125,0.9084471464157104,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.9704436659812928,0.5019404292106628,0.4529164433479309,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.9540647268295288,0.4786826968193054,0.4538730382919311,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201417326927185,0.3066217601299286,0.2160607278347015,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901749014854431,0.2738497853279114,0.2616539597511291,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.7126753330230713,0.1979932487010955,0.9025779366493224,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,298.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194592475891113,0.4600835144519806,0.4600835144519806,1.0,1.0,-2.7458291053771973,0.92846941947937,1.8173596858978271,0.3089295327663421,0.9087587594985962,0.9087587594985962,0.0,124.64289093017578,133.0,38021.78125,0.0,1761.2469482421875,1.0,281.2577209472656,283.7362670898437,292.4399108886719,294.9215087890625,293.1499938964844,293.1499938964844,280.95001220703125,35674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876242995262146,1.0,0.0,0.0,3.6709840297698975,3.671008348464966,8.992041671262996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.142578125,0.0,1554.188720703125,1895.4371337890625,0.0,3181.362060546875,0.909743309020996,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598428606987,0.4979642331600189,0.4497947692871094,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463696479797364,0.4800083637237549,0.4555434286594391,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137496709823608,0.3065347075462341,0.2162739485502243,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836233377456665,0.2738542556762695,0.2620139420032501,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061222791671753,0.1974038332700729,0.9015686511993408,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216790437698364,0.4595223367214203,0.4595223367214203,1.0,1.0,-2.743568658828736,0.9264337420463562,1.817134976387024,0.3072220683097839,0.9075192213058472,0.9075192213058472,0.0,128.5286102294922,136.0,39032.65234375,0.0,1776.0299072265625,1.0,280.9580383300781,283.4986877441406,292.4488525390625,295.0176696777344,293.1499938964844,293.1499938964844,280.6499938964844,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945114016532898,1.0,0.0,0.0,3.676862239837648,3.676886558532715,9.020861853059614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.87255859375,0.0,1562.21240234375,1895.4371337890625,0.0,3352.371337890625,0.9111774563789368,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9598428606987,0.4979642331600189,0.4497947692871094,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463696479797364,0.4800083637237549,0.4555434286594391,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137496709823608,0.3065347075462341,0.2162739485502243,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836233377456665,0.2738542556762695,0.2620139420032501,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061222791671753,0.1974038332700729,0.9015686511993408,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,298.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216790437698364,0.4595223367214203,0.4595223367214203,1.0,1.0,-2.743568658828736,0.9264337420463562,1.817134976387024,0.3072220683097839,0.9075192213058472,0.9075192213058472,0.0,128.5286102294922,136.0,39032.65234375,0.0,1776.0299072265625,1.0,280.9580383300781,283.4986877441406,292.4488525390625,295.0176696777344,293.1499938964844,293.1499938964844,280.6499938964844,35861.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945114016532898,1.0,0.0,0.0,3.676862239837648,3.676886558532715,9.020861853059614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.87255859375,0.0,1562.21240234375,1895.4371337890625,0.0,3352.371337890625,0.9111774563789368,1.0,0.0,3.0,1.0,0.0
12140340,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.94734787940979,0.4933476448059082,0.4459657073020935,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371545910835266,0.4806067049503326,0.4564301967620849,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.806067168712616,0.3058899641036987,0.2160384207963943,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760310173034668,0.2732901871204376,0.2617778480052948,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982176303863525,0.1962514072656631,0.8978134989738464,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232862830162048,0.45896115899086,0.45896115899086,1.0,1.0,-2.734957456588745,0.921895146369934,1.8130624294281008,0.3043591678142547,0.9035409092903136,0.9035409092903136,0.0,132.72744750976562,139.0,39932.4296875,0.0,1782.670654296875,1.0,280.6580505371094,283.2593078613281,292.42852783203125,295.0585632324219,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084524512290956,1.0,0.0,0.0,3.673823356628418,3.6738476753234863,9.005955803331744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.8095703125,0.0,1560.60791015625,1895.4371337890625,0.0,3482.236328125,0.9106565117836,1.0,0.0,3.0,1.0,0.0
12140400,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.94734787940979,0.4933476448059082,0.4459657073020935,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9371545910835266,0.4806067049503326,0.4564301967620849,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.806067168712616,0.3058899641036987,0.2160384207963943,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760310173034668,0.2732901871204376,0.2617778480052948,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982176303863525,0.1962514072656631,0.8978134989738464,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,298.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232862830162048,0.45896115899086,0.45896115899086,1.0,1.0,-2.734957456588745,0.921895146369934,1.8130624294281008,0.3043591678142547,0.9035409092903136,0.9035409092903136,0.0,132.72744750976562,139.0,39932.4296875,0.0,1782.670654296875,1.0,280.6580505371094,283.2593078613281,292.42852783203125,295.0585632324219,293.1499938964844,293.1499938964844,280.3500061035156,36102.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084524512290956,1.0,0.0,0.0,3.673823356628418,3.6738476753234863,9.005955803331744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.8095703125,0.0,1560.60791015625,1895.4371337890625,0.0,3482.236328125,0.9106565117836,1.0,0.0,3.0,1.0,0.0
12140460,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345248937606812,0.4884167015552521,0.4418056905269623,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279377460479736,0.4807692170143127,0.4568562507629394,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982099652290344,0.3049486875534057,0.2155612707138061,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685545086860657,0.2723827064037323,0.2611751854419708,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901753544807434,0.1947516500949859,0.8922966122627258,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243518352508545,0.4587304890155792,0.4587304890155792,1.0,1.0,-2.7225453853607178,0.9165219068527222,1.806023359298706,0.3014598488807678,0.8968426585197449,0.8968426585197449,0.0,136.82000732421875,142.0,40745.203125,0.0,1783.0478515625,1.0,280.35809326171875,283.02178955078125,292.4088134765625,295.0890197753906,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190358519554138,1.0,0.0,0.0,3.660409450531006,3.660433769226074,8.940311317928717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.73583984375,0.0,1547.6551513671875,1895.4371337890625,0.0,3580.2578125,0.9078444242477416,1.0,0.0,3.0,1.0,0.0
12140520,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345248937606812,0.4884167015552521,0.4418056905269623,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279377460479736,0.4807692170143127,0.4568562507629394,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982099652290344,0.3049486875534057,0.2155612707138061,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685545086860657,0.2723827064037323,0.2611751854419708,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901753544807434,0.1947516500949859,0.8922966122627258,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,298.1537475585937,297.1952209472656,284.5697631835937,1.0,0.5243518352508545,0.4587304890155792,0.4587304890155792,1.0,1.0,-2.7225453853607178,0.9165219068527222,1.806023359298706,0.3014598488807678,0.8968426585197449,0.8968426585197449,0.0,136.82000732421875,142.0,40745.203125,0.0,1783.0478515625,1.0,280.35809326171875,283.02178955078125,292.4088134765625,295.0890197753906,293.1499938964844,293.1499938964844,280.6499938964844,36383.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190358519554138,1.0,0.0,0.0,3.660409450531006,3.660433769226074,8.940311317928717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.73583984375,0.0,1547.6551513671875,1895.4371337890625,0.0,3580.2578125,0.9078444242477416,1.0,0.0,3.0,1.0,0.0
12140580,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.92537522315979,0.4856241941452026,0.4387998282909393,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221532344818116,0.4822973310947418,0.4579526484012604,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930898666381836,0.3051314353942871,0.2154988944530487,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635886669158936,0.2722871005535126,0.2609198689460754,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844124794006348,0.1938561052083969,0.887782633304596,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253227353096008,0.4584998190402984,0.4584998190402984,1.0,1.0,-2.7144322395324707,0.9128875732421876,1.8015446662902832,0.2991447448730469,0.8954216837882996,0.8954216837882996,0.0,139.83612060546875,145.0,39637.94921875,0.0,1784.8660888671875,1.0,280.6422119140625,283.2359924316406,292.30859375,294.8471984863281,293.1499938964844,293.1499938964844,280.95001220703125,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034637808799744,1.0,0.0,0.0,3.648155927658081,3.6481800079345694,8.880554673851293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.2578125,0.0,1533.4071044921875,1895.4371337890625,0.0,3435.850341796875,0.9050856828689576,1.0,0.0,3.0,1.0,0.0
12140640,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.92537522315979,0.4856241941452026,0.4387998282909393,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221532344818116,0.4822973310947418,0.4579526484012604,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930898666381836,0.3051314353942871,0.2154988944530487,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635886669158936,0.2722871005535126,0.2609198689460754,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844124794006348,0.1938561052083969,0.887782633304596,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,298.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253227353096008,0.4584998190402984,0.4584998190402984,1.0,1.0,-2.7144322395324707,0.9128875732421876,1.8015446662902832,0.2991447448730469,0.8954216837882996,0.8954216837882996,0.0,139.83612060546875,145.0,39637.94921875,0.0,1784.8660888671875,1.0,280.6422119140625,283.2359924316406,292.30859375,294.8471984863281,293.1499938964844,293.1499938964844,280.95001220703125,36306.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034637808799744,1.0,0.0,0.0,3.648155927658081,3.6481800079345694,8.880554673851293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.2578125,0.0,1533.4071044921875,1895.4371337890625,0.0,3435.850341796875,0.9050856828689576,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.92270165681839,0.4849277138710022,0.438001424074173,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9210010170936584,0.4836155772209167,0.459048867225647,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919558882713318,0.305702269077301,0.2158107459545135,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623959183692932,0.2726272642612457,0.2611536979675293,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828239560127258,0.1937521249055862,0.886972963809967,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,298.16217041015625,297.1962585449219,284.8945007324219,1.0,0.5260189175605774,0.4583844840526581,0.4583844840526581,1.0,1.0,-2.714468002319336,0.9126853942871094,1.801782727241516,0.2987025082111358,0.8963591456413269,0.8963591456413269,0.0,140.8634796142578,145.0,38728.578125,0.0,1789.6783447265625,1.0,280.898681640625,283.4193725585937,292.2684326171875,294.6878967285156,293.1499938964844,293.1499938964844,280.95001220703125,36204.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922538161277771,1.0,0.0,0.0,3.644464731216431,3.644488573074341,8.862592153491278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.37451171875,0.0,1528.54931640625,1895.4371337890625,0.0,3331.27880859375,0.9042322635650636,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209882616996764,0.4845359027385711,0.4376075863838196,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9207279682159424,0.4852049648761749,0.4604857265949249,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.791562557220459,0.3065184950828552,0.216338649392128,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618716955184937,0.2731775343418121,0.2616268992424011,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819358468055725,0.1938499212265014,0.8871793150901794,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,298.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269129276275635,0.4583383202552795,0.4583383202552795,1.0,1.0,-2.71716856956482,0.9136677384376526,1.8035008907318115,0.2988559603691101,0.8968875408172607,0.8968875408172607,0.0,141.6744842529297,148.0,38648.6875,0.0,1797.493896484375,1.0,280.9418334960937,283.473876953125,292.2902526855469,294.7453918457031,293.1499938964844,293.1499938964844,281.25,36111.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864313364028931,1.0,0.0,0.0,3.643268823623657,3.643292665481568,8.856777071741817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.22607421875,0.0,1526.5228271484375,1895.4371337890625,0.0,3276.818115234375,0.9038683176040648,1.0,0.0,3.0,1.0,0.0
