time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181886315345764,0.4841937124729156,0.4372125267982483,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207813739776612,0.4888092875480652,0.4637804329395294,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913703918457031,0.3085624575614929,0.2176998108625412,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613771557807922,0.2746437788009643,0.262941837310791,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808528304100037,0.1944211423397064,0.8894084095954895,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291956663131714,0.4582460522651672,0.4582460522651672,1.0,1.0,-2.7265424728393555,0.917214810848236,1.809327721595764,0.2998896539211273,0.9010677337646484,0.9010677337646484,0.0,143.30474853515625,151.0,37757.9296875,0.0,1819.220703125,1.0,281.24169921875,283.71240234375,292.29595947265625,294.6910095214844,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725873231887817,1.0,0.0,0.0,3.647542953491211,3.647566795349121,8.877569825926912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.28466796875,0.0,1529.427001953125,1895.4371337890625,0.0,3147.07958984375,0.904658019542694,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181886315345764,0.4841937124729156,0.4372125267982483,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207813739776612,0.4888092875480652,0.4637804329395294,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913703918457031,0.3085624575614929,0.2176998108625412,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613771557807922,0.2746437788009643,0.262941837310791,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808528304100037,0.1944211423397064,0.8894084095954895,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,298.186279296875,297.2187194824219,285.1430053710937,1.0,0.5291956663131714,0.4582460522651672,0.4582460522651672,1.0,1.0,-2.7265424728393555,0.917214810848236,1.809327721595764,0.2998896539211273,0.9010677337646484,0.9010677337646484,0.0,143.30474853515625,151.0,37757.9296875,0.0,1819.220703125,1.0,281.24169921875,283.71240234375,292.29595947265625,294.6910095214844,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725873231887817,1.0,0.0,0.0,3.647542953491211,3.647566795349121,8.877569825926912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.28466796875,0.0,1529.427001953125,1895.4371337890625,0.0,3147.07958984375,0.904658019542694,1.0,0.0,3.0,1.0,0.0
12140940,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127944111824036,0.4819807410240173,0.435923308134079,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272885322572,0.4911428987979889,0.466519296169281,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893711924552917,0.3097179234027862,0.2188225090503692,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.759296715259552,0.2754320502281189,0.264049768447876,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783708333969116,0.1945490092039108,0.891394853591919,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317472219467163,0.4581537544727325,0.4581537544727325,1.0,1.0,-2.733362197875977,0.9197363257408142,1.8136258125305176,0.300646960735321,0.900047779083252,0.900047779083252,0.0,145.94277954101562,154.0,38820.96875,0.0,1841.86962890625,1.0,280.95782470703125,283.5028381347656,292.3959045410156,294.9277038574219,293.1499938964844,293.1499938964844,280.6499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879949450492859,1.0,0.0,0.0,3.649903535842896,3.6499276161193848,8.889065270523133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.1982421875,0.0,1532.754150390625,1895.4371337890625,0.0,3291.451171875,0.9052201509475708,1.0,0.0,3.0,1.0,0.0
12141000,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127944111824036,0.4819807410240173,0.435923308134079,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9184272885322572,0.4911428987979889,0.466519296169281,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893711924552917,0.3097179234027862,0.2188225090503692,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.759296715259552,0.2754320502281189,0.264049768447876,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783708333969116,0.1945490092039108,0.891394853591919,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,298.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317472219467163,0.4581537544727325,0.4581537544727325,1.0,1.0,-2.733362197875977,0.9197363257408142,1.8136258125305176,0.300646960735321,0.900047779083252,0.900047779083252,0.0,145.94277954101562,154.0,38820.96875,0.0,1841.86962890625,1.0,280.95782470703125,283.5028381347656,292.3959045410156,294.9277038574219,293.1499938964844,293.1499938964844,280.6499938964844,35958.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879949450492859,1.0,0.0,0.0,3.649903535842896,3.6499276161193848,8.889065270523133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.1982421875,0.0,1532.754150390625,1895.4371337890625,0.0,3291.451171875,0.9052201509475708,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039217233657836,0.4782092869281769,0.4329683780670166,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124347567558287,0.4921119511127472,0.4678483307361603,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843948006629944,0.3098340928554535,0.2191683202981948,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545533776283264,0.275299996137619,0.2642708122730255,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.673200786113739,0.1938840299844741,0.8899745345115662,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338301062583923,0.4576804637908935,0.4576804637908935,1.0,1.0,-2.7303898334503174,0.9176352620124816,1.812754511833191,0.2989236414432525,0.8961770534515381,0.8961770534515381,0.0,149.80145263671875,157.0,39775.14453125,0.0,1855.2965087890625,1.0,280.65826416015625,283.2698059082031,292.4009094238281,295.0165405273437,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050902724266052,1.0,0.0,0.0,3.6446666717529297,3.644690752029419,8.86357554463757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.568359375,0.0,1528.442626953125,1895.4371337890625,0.0,3450.98486328125,0.9041789770126344,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039217233657836,0.4782092869281769,0.4329683780670166,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124347567558287,0.4921119511127472,0.4678483307361603,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7843948006629944,0.3098340928554535,0.2191683202981948,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.7545533776283264,0.275299996137619,0.2642708122730255,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.673200786113739,0.1938840299844741,0.8899745345115662,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,298.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338301062583923,0.4576804637908935,0.4576804637908935,1.0,1.0,-2.7303898334503174,0.9176352620124816,1.812754511833191,0.2989236414432525,0.8961770534515381,0.8961770534515381,0.0,149.80145263671875,157.0,39775.14453125,0.0,1855.2965087890625,1.0,280.65826416015625,283.2698059082031,292.4009094238281,295.0165405273437,293.1499938964844,293.1499938964844,280.95001220703125,36160.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050902724266052,1.0,0.0,0.0,3.6446666717529297,3.644690752029419,8.86357554463757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.568359375,0.0,1528.442626953125,1895.4371337890625,0.0,3450.98486328125,0.9041789770126344,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972010016441345,0.4761270582675934,0.4306699931621551,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080499410629272,0.4940769374370575,0.4694184064865112,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806071639060974,0.3107307553291321,0.2196505814790725,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508056163787842,0.2756751775741577,0.2645184397697449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688559651374817,0.1935173124074936,0.8881365656852722,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.535672128200531,0.4572071731090545,0.4572071731090545,1.0,1.0,-2.728173017501831,0.9158242344856262,1.8123489618301392,0.2971232235431671,0.8975363373756409,0.8975363373756409,0.0,153.06980895996094,160.0,38758.74609375,0.0,1867.1180419921875,1.0,280.942138671875,283.482421875,292.2882385253906,294.7749328613281,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893510639667511,1.0,0.0,0.0,3.64238953590393,3.64241361618042,8.852503015077673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.0673828125,0.0,1524.998046875,1895.4371337890625,0.0,3343.022705078125,0.9036139249801636,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8972010016441345,0.4761270582675934,0.4306699931621551,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080499410629272,0.4940769374370575,0.4694184064865112,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806071639060974,0.3107307553291321,0.2196505814790725,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508056163787842,0.2756751775741577,0.2645184397697449,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688559651374817,0.1935173124074936,0.8881365656852722,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,298.1972961425781,297.212646484375,284.95135498046875,1.0,0.535672128200531,0.4572071731090545,0.4572071731090545,1.0,1.0,-2.728173017501831,0.9158242344856262,1.8123489618301392,0.2971232235431671,0.8975363373756409,0.8975363373756409,0.0,153.06980895996094,160.0,38758.74609375,0.0,1867.1180419921875,1.0,280.942138671875,283.482421875,292.2882385253906,294.7749328613281,293.1499938964844,293.1499938964844,281.25,36037.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893510639667511,1.0,0.0,0.0,3.64238953590393,3.64241361618042,8.852503015077673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.0673828125,0.0,1524.998046875,1895.4371337890625,0.0,3343.022705078125,0.9036139249801636,1.0,0.0,3.0,1.0,0.0
12141300,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8951696753501892,0.4757199883460998,0.4301493763923645,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.9071605801582336,0.495551735162735,0.4706804156303406,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7798141837120056,0.3115912973880768,0.2201796919107437,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498894333839417,0.2761892974376678,0.2649363577365875,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676408648490906,0.1936052590608596,0.8883001208305359,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,298.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367351770401001,0.4569705128669739,0.4569705128669739,1.0,1.0,-2.7303946018218994,0.9162281155586244,1.81416654586792,0.2968091666698456,0.8998497724533081,0.8998497724533081,0.0,154.27247619628906,160.0,37880.09765625,0.0,1876.1324462890625,1.0,281.1986083984375,283.6640930175781,292.2403259277344,294.6106872558594,293.1499938964844,293.1499938964844,281.25,35923.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833907246589661,1.0,0.0,0.0,3.644047975540161,3.6440718173980713,8.86056568560889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.18505859375,0.0,1525.9857177734375,1895.4371337890625,0.0,3248.348388671875,0.903944969177246,1.0,0.0,3.0,1.0,0.0
12141360,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938608765602112,0.4755941331386566,0.4300052523612976,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069707989692688,0.4972735941410064,0.4722572565078735,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796423435211182,0.3126692473888397,0.220902532339096,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.7495171427726746,0.2768881320953369,0.2655657231807709,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669926643371582,0.1938628554344177,0.8893129825592041,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,298.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379526615142822,0.4568533301353454,0.4568533301353454,1.0,1.0,-2.734955072402954,0.9177829027175904,1.817172169685364,0.2971367835998535,0.9017471671104432,0.9017471671104432,0.0,155.25946044921875,163.0,37830.0546875,0.0,1887.763916015625,1.0,281.2418212890625,283.7169494628906,292.2558898925781,294.6628723144531,293.1499938964844,293.1499938964844,280.95001220703125,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878312885761261,1.0,0.0,0.0,3.648287057876587,3.648311138153076,8.8811930254451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.69482421875,0.0,1529.933837890625,1895.4371337890625,0.0,3200.767578125,0.904790997505188,1.0,0.0,3.0,1.0,0.0
12141420,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892725110054016,0.473451554775238,0.4287444651126861,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047881960868835,0.4993870556354522,0.4747685194015503,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778152227401733,0.313876211643219,0.2220470458269119,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475153803825378,0.2775558233261108,0.266543984413147,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645665168762207,0.1938773542642593,0.8907180428504944,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404379367828369,0.4566189646720886,0.4566189646720886,1.0,1.0,-2.740706443786621,0.9195770621299744,1.821129322052002,0.2974389195442199,0.9007453918457032,0.9007453918457032,0.0,158.0590362548828,166.0,38877.37109375,0.0,1909.7401123046875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.88336181640625,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917650580406189,1.0,0.0,0.0,3.6516175270080566,3.651641368865967,8.897415000319597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.44287109375,0.0,1534.469482421875,1895.4371337890625,0.0,3326.710205078125,0.905583679676056,1.0,0.0,3.0,1.0,0.0
12141480,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892725110054016,0.473451554775238,0.4287444651126861,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047881960868835,0.4993870556354522,0.4747685194015503,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778152227401733,0.313876211643219,0.2220470458269119,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475153803825378,0.2775558233261108,0.266543984413147,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645665168762207,0.1938773542642593,0.8907180428504944,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,298.216552734375,297.2256774902344,284.974853515625,1.0,0.5404379367828369,0.4566189646720886,0.4566189646720886,1.0,1.0,-2.740706443786621,0.9195770621299744,1.821129322052002,0.2974389195442199,0.9007453918457032,0.9007453918457032,0.0,158.0590362548828,166.0,38877.37109375,0.0,1909.7401123046875,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.88336181640625,293.1499938964844,293.1499938964844,280.6499938964844,35933.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917650580406189,1.0,0.0,0.0,3.6516175270080566,3.651641368865967,8.897415000319597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.44287109375,0.0,1534.469482421875,1895.4371337890625,0.0,3326.710205078125,0.905583679676056,1.0,0.0,3.0,1.0,0.0
12141540,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818228244781494,0.4698319733142853,0.4259127676486969,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999521732330322,0.5001984238624573,0.4759389162063598,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735834121704102,0.3141109645366668,0.222466304898262,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434126138687134,0.2773638367652893,0.2666976153850555,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600304841995239,0.1931669861078262,0.8890329003334045,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.542455792427063,0.4563845694065094,0.4563845694065094,1.0,1.0,-2.737380027770996,0.9177992343902588,1.8195807933807373,0.2961833775043487,0.8968856334686279,0.8968856334686279,0.0,161.92758178710938,169.0,39824.48828125,0.0,1922.6256103515625,1.0,280.6582336425781,283.2714233398437,292.3522033691406,294.97021484375,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078232645988464,1.0,0.0,0.0,3.646984338760376,3.647008419036865,8.874851573636988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.1416015625,0.0,1530.897216796875,1895.4371337890625,0.0,3476.3916015625,0.904684841632843,1.0,0.0,3.0,1.0,0.0
12141600,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.8818228244781494,0.4698319733142853,0.4259127676486969,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999521732330322,0.5001984238624573,0.4759389162063598,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735834121704102,0.3141109645366668,0.222466304898262,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434126138687134,0.2773638367652893,0.2666976153850555,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600304841995239,0.1931669861078262,0.8890329003334045,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,298.21417236328125,297.21490478515625,284.7784118652344,1.0,0.542455792427063,0.4563845694065094,0.4563845694065094,1.0,1.0,-2.737380027770996,0.9177992343902588,1.8195807933807373,0.2961833775043487,0.8968856334686279,0.8968856334686279,0.0,161.92758178710938,169.0,39824.48828125,0.0,1922.6256103515625,1.0,280.6582336425781,283.2714233398437,292.3522033691406,294.97021484375,293.1499938964844,293.1499938964844,280.95001220703125,36144.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078232645988464,1.0,0.0,0.0,3.646984338760376,3.647008419036865,8.874851573636988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.1416015625,0.0,1530.897216796875,1895.4371337890625,0.0,3476.3916015625,0.904684841632843,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759740591049194,0.4678974747657776,0.4237481355667114,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964256048202515,0.5020645260810852,0.4773986637592315,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705003023147583,0.3151750266551971,0.2230555713176727,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402347326278687,0.2777177393436432,0.2669152915477752,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562967896461487,0.1927908211946487,0.8871131539344788,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442537665367126,0.4560218155384063,0.4560218155384063,1.0,1.0,-2.7351856231689453,0.9162229299545288,1.8189626932144165,0.2947070300579071,0.8982490301132202,0.8982490301132202,0.0,165.15916442871094,172.0,38801.6484375,0.0,1934.2882080078125,1.0,280.942138671875,283.4834289550781,292.239501953125,294.7284545898437,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959237933158875,1.0,0.0,0.0,3.6450581550598153,3.645082235336304,8.865479230735218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.9111328125,0.0,1527.8897705078125,1895.4371337890625,0.0,3365.55908203125,0.9042035341262816,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759740591049194,0.4678974747657776,0.4237481355667114,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964256048202515,0.5020645260810852,0.4773986637592315,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7705003023147583,0.3151750266551971,0.2230555713176727,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402347326278687,0.2777177393436432,0.2669152915477752,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562967896461487,0.1927908211946487,0.8871131539344788,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,298.2186889648437,297.21484375,284.9520263671875,1.0,0.5442537665367126,0.4560218155384063,0.4560218155384063,1.0,1.0,-2.7351856231689453,0.9162229299545288,1.8189626932144165,0.2947070300579071,0.8982490301132202,0.8982490301132202,0.0,165.15916442871094,172.0,38801.6484375,0.0,1934.2882080078125,1.0,280.942138671875,283.4834289550781,292.239501953125,294.7284545898437,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959237933158875,1.0,0.0,0.0,3.6450581550598153,3.645082235336304,8.865479230735218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.9111328125,0.0,1527.8897705078125,1895.4371337890625,0.0,3365.55908203125,0.9042035341262816,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731899857521057,0.4675024449825287,0.4232066869735718,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957153558731079,0.505232036113739,0.480191022157669,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699989080429077,0.3173213899135589,0.2244434803724289,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392534017562866,0.2789265811443329,0.2679541707038879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547887921333313,0.1931433826684951,0.8882965445518494,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465101003646851,0.4556590616703033,0.4556590616703033,1.0,1.0,-2.74222183227539,0.9182588458061218,1.8239628076553345,0.294851690530777,0.902457356452942,0.902457356452942,0.0,167.30908203125,175.0,37869.29296875,0.0,1955.3597412109373,1.0,281.2417297363281,283.7174987792969,292.2055969238281,294.6148681640625,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806980848312378,1.0,0.0,0.0,3.651126146316528,3.6511502265930176,8.895021323951369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.87451171875,0.0,1533.0589599609375,1895.4371337890625,0.0,3223.122314453125,0.9054228067398072,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731899857521057,0.4675024449825287,0.4232066869735718,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.8957153558731079,0.505232036113739,0.480191022157669,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699989080429077,0.3173213899135589,0.2244434803724289,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392534017562866,0.2789265811443329,0.2679541707038879,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547887921333313,0.1931433826684951,0.8882965445518494,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,298.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465101003646851,0.4556590616703033,0.4556590616703033,1.0,1.0,-2.74222183227539,0.9182588458061218,1.8239628076553345,0.294851690530777,0.902457356452942,0.902457356452942,0.0,167.30908203125,175.0,37869.29296875,0.0,1955.3597412109373,1.0,281.2417297363281,283.7174987792969,292.2055969238281,294.6148681640625,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806980848312378,1.0,0.0,0.0,3.651126146316528,3.6511502265930176,8.895021323951369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.87451171875,0.0,1533.0589599609375,1895.4371337890625,0.0,3223.122314453125,0.9054228067398072,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718193173408508,0.4668152630329132,0.422972559928894,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954111337661743,0.5065253973007202,0.481691300868988,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7698338031768799,0.3182143270969391,0.2252236008644104,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388429045677185,0.2794046401977539,0.2685776054859161,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541748046875,0.1932731866836547,0.8894723653793335,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,298.2364501953125,297.23028564453125,285.0155029296875,1.0,0.5477949380874634,0.4554776549339294,0.4554776549339294,1.0,1.0,-2.746847152709961,0.919701099395752,1.82714593410492,0.2952032387256622,0.9018028378486632,0.9018028378486632,0.0,168.4497528076172,175.0,38800.49609375,0.0,1967.9818115234373,1.0,280.9985656738281,283.55426025390625,292.2883605957031,294.8440856933594,293.1499938964844,293.1499938964844,280.95001220703125,35867.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888536810874939,1.0,0.0,0.0,3.653902530670166,3.6539266109466553,8.908554036679561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.84912109375,0.0,1536.518798828125,1895.4371337890625,0.0,3296.521484375,0.9060229659080504,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8692890405654907,0.4655206203460693,0.422080397605896,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940389156341553,0.5073363780975342,0.4826914370059967,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687364816665649,0.3187505602836609,0.2257396727800369,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376382350921631,0.27958545088768,0.2689239978790283,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6528103351593018,0.1931748688220977,0.8897562026977539,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,298.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489875078201294,0.4552992284297943,0.4552992284297943,1.0,1.0,-2.748359441757202,0.9199241995811462,1.828435301780701,0.295045256614685,0.9014516472816468,0.9014516472816468,0.0,170.07427978515625,178.0,38918.0390625,0.0,1977.9803466796875,1.0,280.9576416015625,283.5057983398437,292.2944030761719,294.8329772949219,293.1499938964844,293.1499938964844,280.6499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942054510116577,1.0,0.0,0.0,3.654548168182373,3.6545722484588623,8.911702025216073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.2431640625,0.0,1537.71728515625,1895.4371337890625,0.0,3349.51318359375,0.9062376022338868,1.0,0.0,3.0,1.0,0.0
12142020,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628119230270386,0.4620720148086548,0.4193964302539825,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898552656173706,0.5081319212913513,0.483845442533493,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652747631072998,0.3192154169082641,0.2263154536485672,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340986132621765,0.2793790698051452,0.2690626382827759,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489459872245789,0.1924889981746673,0.8881628513336182,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510125756263733,0.4549423158168793,0.4549423158168793,1.0,1.0,-2.745471239089966,0.9180527925491332,1.827418565750122,0.2936893701553345,0.8975912928581238,0.8975912928581238,0.0,173.91281127929688,181.0,39867.03515625,0.0,1991.379638671875,1.0,280.658203125,283.27203369140625,292.29656982421875,294.9171447753906,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910355508327484,1.0,0.0,0.0,3.649989128112793,3.650013208389282,8.889481364349194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.5537109375,0.0,1534.2235107421875,1895.4371337890625,0.0,3499.90234375,0.9053553342819214,1.0,0.0,3.0,1.0,0.0
12142080,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628119230270386,0.4620720148086548,0.4193964302539825,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898552656173706,0.5081319212913513,0.483845442533493,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7652747631072998,0.3192154169082641,0.2263154536485672,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340986132621765,0.2793790698051452,0.2690626382827759,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489459872245789,0.1924889981746673,0.8881628513336182,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,298.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510125756263733,0.4549423158168793,0.4549423158168793,1.0,1.0,-2.745471239089966,0.9180527925491332,1.827418565750122,0.2936893701553345,0.8975912928581238,0.8975912928581238,0.0,173.91281127929688,181.0,39867.03515625,0.0,1991.379638671875,1.0,280.658203125,283.27203369140625,292.29656982421875,294.9171447753906,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910355508327484,1.0,0.0,0.0,3.649989128112793,3.650013208389282,8.889481364349194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.5537109375,0.0,1534.2235107421875,1895.4371337890625,0.0,3499.90234375,0.9053553342819214,1.0,0.0,3.0,1.0,0.0
12142140,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577584624290466,0.4602828323841095,0.4173665344715118,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868221044540405,0.5099999308586121,0.4853005707263946,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628337144851685,0.3205298185348511,0.2270744293928146,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.731341540813446,0.279725968837738,0.2692693173885345,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457553505897522,0.192140057682991,0.8863561153411865,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528298616409302,0.4545854330062866,0.4545854330062866,1.0,1.0,-2.743759870529175,0.91665780544281,1.8271021842956543,0.2923803329467773,0.8989526033401489,0.8989526033401489,0.0,177.12088012695312,184.0,38843.21875,0.0,2003.68359375,1.0,280.9421691894531,283.48406982421875,292.1810913085937,294.67254638671875,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985664248466492,1.0,0.0,0.0,3.6480987071990967,3.648122787475586,8.880276141098875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.404296875,0.0,1531.2608642578125,1895.4371337890625,0.0,3390.21728515625,0.9048828482627868,1.0,0.0,3.0,1.0,0.0
12142200,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577584624290466,0.4602828323841095,0.4173665344715118,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868221044540405,0.5099999308586121,0.4853005707263946,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628337144851685,0.3205298185348511,0.2270744293928146,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.731341540813446,0.279725968837738,0.2692693173885345,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457553505897522,0.192140057682991,0.8863561153411865,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,298.2391967773437,297.2182312011719,284.95184326171875,1.0,0.5528298616409302,0.4545854330062866,0.4545854330062866,1.0,1.0,-2.743759870529175,0.91665780544281,1.8271021842956543,0.2923803329467773,0.8989526033401489,0.8989526033401489,0.0,177.12088012695312,184.0,38843.21875,0.0,2003.68359375,1.0,280.9421691894531,283.48406982421875,292.1810913085937,294.67254638671875,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985664248466492,1.0,0.0,0.0,3.6480987071990967,3.648122787475586,8.880276141098875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.404296875,0.0,1531.2608642578125,1895.4371337890625,0.0,3390.21728515625,0.9048828482627868,1.0,0.0,3.0,1.0,0.0
12142260,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554307818412781,0.4600216448307037,0.4169444143772125,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863409161567688,0.5131458640098572,0.4880803823471069,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627149224281311,0.3229128420352936,0.2286300659179687,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.730565071105957,0.2809385061264038,0.2703079581260681,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445278525352478,0.1925176978111267,0.8876495361328125,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080107688904,0.4543323516845703,0.4543323516845703,1.0,1.0,-2.75125789642334,0.9190771579742432,1.8321808576583865,0.2929126918315887,0.9031559824943542,0.9031559824943542,0.0,179.2659149169922,187.0,37909.45703125,0.0,2025.70361328125,1.0,281.24176025390625,283.7181091308594,292.144287109375,294.5559997558594,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834244608879089,1.0,0.0,0.0,3.654152631759644,3.654176712036133,8.909773328014126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.65283203125,0.0,1536.4327392578125,1895.4371337890625,0.0,3248.66455078125,0.9061002731323242,1.0,0.0,3.0,1.0,0.0
12142320,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554307818412781,0.4600216448307037,0.4169444143772125,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863409161567688,0.5131458640098572,0.4880803823471069,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627149224281311,0.3229128420352936,0.2286300659179687,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.730565071105957,0.2809385061264038,0.2703079581260681,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6445278525352478,0.1925176978111267,0.8876495361328125,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,298.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551080107688904,0.4543323516845703,0.4543323516845703,1.0,1.0,-2.75125789642334,0.9190771579742432,1.8321808576583865,0.2929126918315887,0.9031559824943542,0.9031559824943542,0.0,179.2659149169922,187.0,37909.45703125,0.0,2025.70361328125,1.0,281.24176025390625,283.7181091308594,292.144287109375,294.5559997558594,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834244608879089,1.0,0.0,0.0,3.654152631759644,3.654176712036133,8.909773328014126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.65283203125,0.0,1536.4327392578125,1895.4371337890625,0.0,3248.66455078125,0.9061002731323242,1.0,0.0,3.0,1.0,0.0
12142380,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520876169204712,0.4581960439682007,0.4159491956233978,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849227428436279,0.5151692628860474,0.4905167520046234,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618620991706848,0.3245421946048736,0.2300701439380645,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291994690895081,0.2815989255905151,0.2712798118591308,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428786516189575,0.1925723552703857,0.8892102837562561,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576021671295166,0.454079270362854,0.454079270362854,1.0,1.0,-2.757773399353028,0.9210942387580872,1.836679220199585,0.2935035824775696,0.9021452069282532,0.9021452069282532,0.0,182.0409240722656,190.0,38959.76953125,0.0,2049.19873046875,1.0,280.9577941894531,283.5066223144531,292.2301940917969,294.7712097167969,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969902992248535,1.0,0.0,0.0,3.657554864883423,3.657578945159912,8.926372743189859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.90234375,0.0,1541.0743408203125,1895.4371337890625,0.0,3375.513427734375,0.9069105386734008,1.0,0.0,3.0,1.0,0.0
12142440,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520876169204712,0.4581960439682007,0.4159491956233978,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849227428436279,0.5151692628860474,0.4905167520046234,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618620991706848,0.3245421946048736,0.2300701439380645,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291994690895081,0.2815989255905151,0.2712798118591308,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6428786516189575,0.1925723552703857,0.8892102837562561,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,298.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576021671295166,0.454079270362854,0.454079270362854,1.0,1.0,-2.757773399353028,0.9210942387580872,1.836679220199585,0.2935035824775696,0.9021452069282532,0.9021452069282532,0.0,182.0409240722656,190.0,38959.76953125,0.0,2049.19873046875,1.0,280.9577941894531,283.5066223144531,292.2301940917969,294.7712097167969,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969902992248535,1.0,0.0,0.0,3.657554864883423,3.657578945159912,8.926372743189859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.90234375,0.0,1541.0743408203125,1895.4371337890625,0.0,3375.513427734375,0.9069105386734008,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494977951049805,0.4566838145256042,0.4148587584495544,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832968473434448,0.5156466960906982,0.4912159144878387,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606387734413147,0.3249684274196625,0.2305163592100143,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278178930282593,0.2815892100334167,0.2714579701423645,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413960456848145,0.1923261731863021,0.8888939619064331,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,298.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5587005019187927,0.4539527297019958,0.4539527297019958,1.0,1.0,-2.7576773166656494,0.9207881093025208,1.836889147758484,0.2932318449020386,0.8999970555305481,0.8999970555305481,0.0,183.8567047119141,190.0,39853.6953125,0.0,2057.57958984375,1.0,280.7010192871094,283.32489013671875,292.2618713378906,294.9218444824219,293.1499938964844,293.1499938964844,280.6499938964844,36041.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907742440700531,1.0,0.0,0.0,3.6565675735473633,3.656591653823853,8.921553558138839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.39111328125,0.0,1540.801025390625,1895.4371337890625,0.0,3475.64111328125,0.9067261219024658,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8464303612709045,0.4549147486686706,0.4134143590927124,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811709880828857,0.5158570408821106,0.4915746748447418,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7589769959449768,0.3251992464065552,0.2307801842689514,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260338068008423,0.2813897132873535,0.2714168131351471,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395260095596313,0.191910982131958,0.8877243399620056,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,298.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596417188644409,0.453740119934082,0.453740119934082,1.0,1.0,-2.7552378177642822,0.9193937182426452,1.835844039916992,0.2923964560031891,0.8982753157615662,0.8982753157615662,0.0,185.88253784179688,178.0,39911.33203125,0.0,2063.15869140625,1.0,280.6580810546875,283.2726135253906,292.23016357421875,294.8531188964844,293.1499938964844,293.1499938964844,280.95001220703125,36142.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132381081581116,1.0,0.0,0.0,3.652994394302368,3.6530184745788574,8.904125934350304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.51806640625,0.0,1537.571044921875,1895.4371337890625,0.0,3526.630126953125,0.906027615070343,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479313254356384,0.4532820284366607,0.4112920761108398,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850788474082947,0.5176430940628052,0.4926978051662445,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624430656433105,0.3267394304275512,0.2315069884061813,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728406548500061,0.2817518413066864,0.2713858783245086,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410632133483887,0.1915996372699737,0.8849000334739685,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569635629653931,0.453314870595932,0.453314870595932,1.0,1.0,-2.7514724731445312,0.917029082775116,1.83444344997406,0.2907765507698059,0.8995996713638306,0.8995996713638306,0.0,182.8545379638672,166.0,38860.22265625,0.0,2042.884765625,1.0,280.94219970703125,283.4832763671875,292.11181640625,294.60479736328125,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901490330696106,1.0,0.0,0.0,3.65105414390564,3.651078224182129,8.894670031622809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.9033203125,0.0,1534.5626220703125,1895.4371337890625,0.0,3417.472412109375,0.9055447578430176,1.0,0.0,3.0,1.0,0.0
