time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479313254356384,0.4532820284366607,0.4112920761108398,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850788474082947,0.5176430940628052,0.4926978051662445,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624430656433105,0.3267394304275512,0.2315069884061813,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.728406548500061,0.2817518413066864,0.2713858783245086,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410632133483887,0.1915996372699737,0.8849000334739685,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,298.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569635629653931,0.453314870595932,0.453314870595932,1.0,1.0,-2.7514724731445312,0.917029082775116,1.83444344997406,0.2907765507698059,0.8995996713638306,0.8995996713638306,0.0,182.8545379638672,166.0,38860.22265625,0.0,2042.884765625,1.0,280.94219970703125,283.4832763671875,292.11181640625,294.60479736328125,293.1499938964844,293.1499938964844,281.25,36029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901490330696106,1.0,0.0,0.0,3.65105414390564,3.651078224182129,8.894670031622809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.9033203125,0.0,1534.5626220703125,1895.4371337890625,0.0,3417.472412109375,0.9055447578430176,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561025857925415,0.4532080590724945,0.4106553494930267,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960531949996948,0.520758330821991,0.4950438141822815,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720413208007812,0.3294031322002411,0.2329577356576919,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360277771949768,0.2830289602279663,0.2720800340175628,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475303173065186,0.1920619308948516,0.8846492171287537,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524688363075256,0.452889621257782,0.452889621257782,1.0,1.0,-2.755796432495117,0.9178237915039062,1.8379725217819207,0.290571391582489,0.9037150144577026,0.9037150144577026,0.0,174.92376708984375,154.0,37888.2265625,0.0,2012.5902099609373,1.0,281.2417907714844,283.71502685546875,292.0716857910156,294.4828186035156,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861932158470154,1.0,0.0,0.0,3.656904220581055,3.656928300857544,8.923196332943917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.2041015625,0.0,1539.545654296875,1895.4371337890625,0.0,3274.589599609375,0.9067195057868958,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561025857925415,0.4532080590724945,0.4106553494930267,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.8960531949996948,0.520758330821991,0.4950438141822815,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720413208007812,0.3294031322002411,0.2329577356576919,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360277771949768,0.2830289602279663,0.2720800340175628,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475303173065186,0.1920619308948516,0.8846492171287537,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,298.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524688363075256,0.452889621257782,0.452889621257782,1.0,1.0,-2.755796432495117,0.9178237915039062,1.8379725217819207,0.290571391582489,0.9037150144577026,0.9037150144577026,0.0,174.92376708984375,154.0,37888.2265625,0.0,2012.5902099609373,1.0,281.2417907714844,283.71502685546875,292.0716857910156,294.4828186035156,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861932158470154,1.0,0.0,0.0,3.656904220581055,3.656928300857544,8.923196332943917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.2041015625,0.0,1539.545654296875,1895.4371337890625,0.0,3274.589599609375,0.9067195057868958,1.0,0.0,3.0,1.0,0.0
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.874591052532196,0.4556941390037536,0.4121078550815582,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191832542419434,0.5270403027534485,0.4999417960643768,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922343015670776,0.3356790840625763,0.2364814430475235,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534719705581665,0.2882782816886902,0.275769829750061,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647910475730896,0.1969569027423858,0.8998987078666687,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833287239075,0.4526398777961731,0.4526398777961731,1.0,1.0,-2.7903976440429688,0.9308189153671264,1.8595787286758425,0.295666754245758,0.9030892848968506,0.9030892848968506,0.0,161.8122100830078,142.0,39291.7578125,0.0,2006.0885009765625,1.0,280.957763671875,283.5245361328125,292.1573486328125,294.708740234375,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003620743751526,1.0,0.0,0.0,3.660540819168091,3.66056489944458,8.940952511693467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.94091796875,0.0,1544.3118896484375,1895.4371337890625,0.0,3406.959228515625,0.9075753688812256,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.874591052532196,0.4556941390037536,0.4121078550815582,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191832542419434,0.5270403027534485,0.4999417960643768,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922343015670776,0.3356790840625763,0.2364814430475235,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7534719705581665,0.2882782816886902,0.275769829750061,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647910475730896,0.1969569027423858,0.8998987078666687,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,298.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485833287239075,0.4526398777961731,0.4526398777961731,1.0,1.0,-2.7903976440429688,0.9308189153671264,1.8595787286758425,0.295666754245758,0.9030892848968506,0.9030892848968506,0.0,161.8122100830078,142.0,39291.7578125,0.0,2006.0885009765625,1.0,280.957763671875,283.5245361328125,292.1573486328125,294.708740234375,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003620743751526,1.0,0.0,0.0,3.660540819168091,3.66056489944458,8.940952511693467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.94091796875,0.0,1544.3118896484375,1895.4371337890625,0.0,3406.959228515625,0.9075753688812256,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.891298234462738,0.4549005627632141,0.4114951193332672,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.941954791545868,0.5302578210830688,0.5030618906021118,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106533885002136,0.3392335176467895,0.2389858663082122,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701405882835388,0.2909717559814453,0.2783483564853668,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813673973083496,0.1995700895786285,0.9116694331169128,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444438457489014,0.4523901045322418,0.4523901045322418,1.0,1.0,-2.813685894012451,0.9393385052680968,1.8743473291397093,0.2993964552879333,0.9000750184059143,0.9000750184059143,0.0,150.70130920410156,130.0,40577.55859375,0.0,1990.4893798828125,1.0,280.6581726074219,283.3118591308594,292.1575012207031,294.8146667480469,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197582602500916,1.0,0.0,0.0,3.6577632427215576,3.657787561416626,8.927389671953279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.64453125,0.0,1542.5125732421875,1895.4371337890625,0.0,3586.92724609375,0.9070643186569214,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.891298234462738,0.4549005627632141,0.4114951193332672,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.941954791545868,0.5302578210830688,0.5030618906021118,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106533885002136,0.3392335176467895,0.2389858663082122,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701405882835388,0.2909717559814453,0.2783483564853668,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813673973083496,0.1995700895786285,0.9116694331169128,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,298.3161926269531,297.2855834960937,284.8276672363281,1.0,0.5444438457489014,0.4523901045322418,0.4523901045322418,1.0,1.0,-2.813685894012451,0.9393385052680968,1.8743473291397093,0.2993964552879333,0.9000750184059143,0.9000750184059143,0.0,150.70130920410156,130.0,40577.55859375,0.0,1990.4893798828125,1.0,280.6581726074219,283.3118591308594,292.1575012207031,294.8146667480469,293.1499938964844,293.1499938964844,280.3500061035156,36091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197582602500916,1.0,0.0,0.0,3.6577632427215576,3.657787561416626,8.927389671953279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.64453125,0.0,1542.5125732421875,1895.4371337890625,0.0,3586.92724609375,0.9070643186569214,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990013599395752,0.4539797008037567,0.4106512665748596,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.952187716960907,0.5312685966491699,0.5039991140365601,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.818639874458313,0.3404797613620758,0.2398239970207214,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.777897834777832,0.2917541563510895,0.2790528237819671,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888189911842346,0.2003057152032852,0.9148072004318236,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,298.317138671875,297.2840270996094,284.6844177246094,1.0,0.5419670343399048,0.4522652328014374,0.4522652328014374,1.0,1.0,-2.819429636001587,0.941295564174652,1.87813401222229,0.3002350628376007,0.897059977054596,0.897059977054596,0.0,145.68161010742188,130.0,41538.6328125,0.0,1975.6278076171875,1.0,280.401123046875,283.1366882324219,292.1632080078125,294.9364318847656,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93097585439682,1.0,0.0,0.0,3.653456687927246,3.653480768203736,8.906379775908135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9296875,0.0,1538.629638671875,1895.4371337890625,0.0,3690.082763671875,0.9061475396156312,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065394401550292,0.4528081119060516,0.4094728827476501,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.9617133140563964,0.5319789052009583,0.5045617818832397,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261938095092773,0.3414713442325592,0.2404299676418304,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854406833648682,0.2922581434249878,0.2794362008571625,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958889961242676,0.2007499188184738,0.916434109210968,284.6462097167969,284.95001220703125,300.38751220703125,289.0447082519531,298.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391778945922852,0.4517937302589416,0.4517937302589416,1.0,1.0,-2.821838855743408,0.9412498474121094,1.8805891275405884,0.2998074889183044,0.8945183753967285,0.8945183753967285,0.0,140.8518829345703,118.0,41642.953125,0.0,1956.2694091796875,1.0,280.3582763671875,283.09039306640625,292.11492919921875,294.84912109375,293.1499938964844,293.1499938964844,280.6499938964844,36323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936749279499054,1.0,0.0,0.0,3.646442174911499,3.646466255187988,8.872212902133469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.125,0.0,1531.6339111328125,1895.4371337890625,0.0,3742.845458984375,0.9046869874000548,1.0,0.0,3.0,1.0,0.0
12143220,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282348155975342,0.4522829353809356,0.4080651402473449,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830161929130554,0.5347161889076233,0.5062727928161621,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449978232383728,0.3444414734840393,0.2419365495443344,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041762113571167,0.2938731610774994,0.2803130745887756,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127829790115356,0.2019249051809311,0.9190877079963684,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331686735153198,0.4508507549762726,0.4508507549762726,1.0,1.0,-2.828249454498291,0.9416886568069458,1.8865609169006348,0.2989372313022613,0.8942621350288391,0.8942621350288391,0.0,130.13461303710938,106.0,40662.63671875,0.0,1914.8944091796875,1.0,280.6421203613281,283.3104248046875,291.9762268066406,294.5810546875,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266032576560974,1.0,0.0,0.0,3.6376328468322754,3.6376566886901855,8.829396733744943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.65576171875,0.0,1521.040283203125,1895.4371337890625,0.0,3649.968017578125,0.9026721715927124,1.0,0.0,3.0,1.0,0.0
12143280,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282348155975342,0.4522829353809356,0.4080651402473449,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830161929130554,0.5347161889076233,0.5062727928161621,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449978232383728,0.3444414734840393,0.2419365495443344,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.8041762113571167,0.2938731610774994,0.2803130745887756,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127829790115356,0.2019249051809311,0.9190877079963684,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,298.3191223144531,297.282958984375,284.8262023925781,1.0,0.5331686735153198,0.4508507549762726,0.4508507549762726,1.0,1.0,-2.828249454498291,0.9416886568069458,1.8865609169006348,0.2989372313022613,0.8942621350288391,0.8942621350288391,0.0,130.13461303710938,106.0,40662.63671875,0.0,1914.8944091796875,1.0,280.6421203613281,283.3104248046875,291.9762268066406,294.5810546875,293.1499938964844,293.1499938964844,280.95001220703125,36212.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266032576560974,1.0,0.0,0.0,3.6376328468322754,3.6376566886901855,8.829396733744943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.65576171875,0.0,1521.040283203125,1895.4371337890625,0.0,3649.968017578125,0.9026721715927124,1.0,0.0,3.0,1.0,0.0
12143340,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557257890701294,0.4531414210796356,0.408197671175003,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389773845672607,0.5006828308105469,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691880106925964,0.3483866453170776,0.24422387778759,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258853554725647,0.2962251603603363,0.2819511890411377,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.731526255607605,0.2036258727312088,0.9241257309913636,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268698334693909,0.4499077796936035,0.4499077796936035,1.0,1.0,-2.833975076675415,0.9419347047805786,1.8920402526855469,0.2969858348369598,0.8968237042427063,0.8968237042427063,0.0,119.1615219116211,109.0,39655.22265625,0.0,1870.004150390625,1.0,280.941650390625,283.5451354980469,291.9131774902344,294.4391174316406,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137176275253296,1.0,0.0,0.0,3.636911869049072,3.6369357109069824,8.825896884445683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.0947265625,0.0,1518.66064453125,1895.4371337890625,0.0,3531.072265625,0.9023698568344116,1.0,0.0,3.0,1.0,0.0
12143400,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557257890701294,0.4531414210796356,0.408197671175003,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389773845672607,0.5006828308105469,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691880106925964,0.3483866453170776,0.24422387778759,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258853554725647,0.2962251603603363,0.2819511890411377,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.731526255607605,0.2036258727312088,0.9241257309913636,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,298.3305053710937,297.2981872558594,285.02056884765625,1.0,0.5268698334693909,0.4499077796936035,0.4499077796936035,1.0,1.0,-2.833975076675415,0.9419347047805786,1.8920402526855469,0.2969858348369598,0.8968237042427063,0.8968237042427063,0.0,119.1615219116211,109.0,39655.22265625,0.0,1870.004150390625,1.0,280.941650390625,283.5451354980469,291.9131774902344,294.4391174316406,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137176275253296,1.0,0.0,0.0,3.636911869049072,3.6369357109069824,8.825896884445683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.0947265625,0.0,1518.66064453125,1895.4371337890625,0.0,3531.072265625,0.9023698568344116,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669908285140992,0.4544278979301452,0.4091100394725799,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467216372489929,0.4850803017616272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819969296455383,0.3527482450008392,0.2470683455467224,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361776471138,0.2989255785942077,0.2842549085617065,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406853437423706,0.2056411504745483,0.9320142865180968,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193605422974,0.4494576454162597,0.4494576454162597,1.0,1.0,-2.830484390258789,0.9394333362579346,1.8910510540008545,0.2967823445796966,0.9017349481582642,0.9017349481582642,0.0,114.99266052246094,112.0,38635.35546875,0.0,1845.3798828125,1.0,281.2416687011719,283.77215576171875,291.86700439453125,294.3247375488281,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021339416503906,1.0,0.0,0.0,3.644946575164795,3.644970417022705,8.864936376085097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.86376953125,0.0,1525.8017578125,1895.4371337890625,0.0,3423.4677734375,0.9040063619613647,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669908285140992,0.4544278979301452,0.4091100394725799,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467216372489929,0.4850803017616272,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819969296455383,0.3527482450008392,0.2470683455467224,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361776471138,0.2989255785942077,0.2842549085617065,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406853437423706,0.2056411504745483,0.9320142865180968,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,298.3546447753906,297.331787109375,285.2066650390625,1.0,0.5240193605422974,0.4494576454162597,0.4494576454162597,1.0,1.0,-2.830484390258789,0.9394333362579346,1.8910510540008545,0.2967823445796966,0.9017349481582642,0.9017349481582642,0.0,114.99266052246094,112.0,38635.35546875,0.0,1845.3798828125,1.0,281.2416687011719,283.77215576171875,291.86700439453125,294.3247375488281,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021339416503906,1.0,0.0,0.0,3.644946575164795,3.644970417022705,8.864936376085097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.86376953125,0.0,1525.8017578125,1895.4371337890625,0.0,3423.4677734375,0.9040063619613647,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721059203147888,0.453843355178833,0.4090887606143951,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540831685066223,0.4772753417491913,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.889947772026062,0.3560027480125427,0.249555692076683,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422797322273254,0.3007650077342987,0.2862208485603332,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462677955627441,0.20707868039608,0.9391640424728394,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490075409412384,0.4490075409412384,1.0,1.0,-2.835022449493408,0.9401857256889344,1.89483654499054,0.2967963814735412,0.9013909101486206,0.9013909101486206,0.0,113.1656265258789,115.0,39636.78125,0.0,1843.67431640625,1.0,280.95782470703125,283.5558776855469,291.9141540527344,294.50250244140625,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918128490447998,1.0,0.0,0.0,3.650680780410767,3.650704860687256,8.892851610653452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.529296875,0.0,1532.936767578125,1895.4371337890625,0.0,3571.876708984375,0.9053299427032472,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9721059203147888,0.453843355178833,0.4090887606143951,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.5540831685066223,0.4772753417491913,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.889947772026062,0.3560027480125427,0.249555692076683,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422797322273254,0.3007650077342987,0.2862208485603332,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462677955627441,0.20707868039608,0.9391640424728394,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,298.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557722568512,0.4490075409412384,0.4490075409412384,1.0,1.0,-2.835022449493408,0.9401857256889344,1.89483654499054,0.2967963814735412,0.9013909101486206,0.9013909101486206,0.0,113.1656265258789,115.0,39636.78125,0.0,1843.67431640625,1.0,280.95782470703125,283.5558776855469,291.9141540527344,294.50250244140625,293.1499938964844,293.1499938964844,280.6499938964844,35867.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918128490447998,1.0,0.0,0.0,3.650680780410767,3.650704860687256,8.892851610653452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.529296875,0.0,1532.936767578125,1895.4371337890625,0.0,3571.876708984375,0.9053299427032472,1.0,0.0,3.0,1.0,0.0
12143700,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722038507461548,0.4529291987419128,0.4084580242633819,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569027066230774,0.4763893187046051,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916422128677368,0.3571817576885223,0.2504774034023285,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433434367179871,0.30127814412117,0.2868296205997467,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472653985023499,0.2074624150991439,0.9413739442825316,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,298.3749084472656,297.3584899902344,284.88006591796875,1.0,0.5238749384880066,0.4487824738025665,0.4487824738025665,1.0,1.0,-2.8376948833465576,0.940715789794922,1.8969789743423464,0.2968805432319641,0.8996252417564392,0.8996252417564392,0.0,113.0459976196289,115.0,40569.09375,0.0,1847.2926025390625,1.0,280.701171875,283.375732421875,291.9246520996094,294.6332702636719,293.1499938964844,293.1499938964844,280.6499938964844,35972.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297826290130616,1.0,0.0,0.0,3.651004076004028,3.6510281562805176,8.894426741790085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.12646484375,0.0,1534.0833740234375,1895.4371337890625,0.0,3679.1484375,0.9054356217384338,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709423184394836,0.4517571926116943,0.4074751138687134,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5591011047363281,0.4771686792373657,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920227289199829,0.3581466376781463,0.2511992752552032,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432425856590271,0.3015741109848022,0.2871905565261841,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471834421157837,0.2076447159051895,0.9425888061523438,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,298.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244314074516296,0.4485611319541931,0.4485611319541931,1.0,1.0,-2.840211868286133,0.9411913752555848,1.8990204334259035,0.2969532310962677,0.8983256220817566,0.8983256220817566,0.0,113.345703125,118.0,40676.828125,0.0,1852.7030029296875,1.0,280.6581115722656,283.32550048828125,291.8728942871094,294.54638671875,293.1499938964844,293.1499938964844,280.95001220703125,36066.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362896680831908,1.0,0.0,0.0,3.648890495300293,3.648914337158203,8.884130693331826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.625,0.0,1532.433349609375,1895.4371337890625,0.0,3738.654052734375,0.9050588607788086,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686487913131714,0.4512290358543396,0.4064971208572387,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638707876205444,0.4794922471046448,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927969932556152,0.3611792623996734,0.253061294555664,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428942561149597,0.3028980195522308,0.2882132232189178,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789053916931,0.2084574401378631,0.9455651640892028,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262455344200134,0.4481184184551239,0.4481184184551239,1.0,1.0,-2.8488664627075195,0.9435485005378724,1.9053179025650024,0.2976225614547729,0.9005278944969177,0.9005278944969177,0.0,114.2736587524414,136.0,39715.546875,0.0,1870.87646484375,1.0,280.9421691894531,283.5397033691406,291.71502685546875,294.2636108398437,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272000193595886,1.0,0.0,0.0,3.650183916091919,3.650207996368408,8.890430081009981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.33251953125,0.0,1532.9434814453125,1895.4371337890625,0.0,3655.4501953125,0.9052907824516296,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686487913131714,0.4512290358543396,0.4064971208572387,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638707876205444,0.4794922471046448,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927969932556152,0.3611792623996734,0.253061294555664,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428942561149597,0.3028980195522308,0.2882132232189178,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467789053916931,0.2084574401378631,0.9455651640892028,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,298.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262455344200134,0.4481184184551239,0.4481184184551239,1.0,1.0,-2.8488664627075195,0.9435485005378724,1.9053179025650024,0.2976225614547729,0.9005278944969177,0.9005278944969177,0.0,114.2736587524414,136.0,39715.546875,0.0,1870.87646484375,1.0,280.9421691894531,283.5397033691406,291.71502685546875,294.2636108398437,293.1499938964844,293.1499938964844,280.6499938964844,35942.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272000193595886,1.0,0.0,0.0,3.650183916091919,3.650207996368408,8.890430081009981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.33251953125,0.0,1532.9434814453125,1895.4371337890625,0.0,3655.4501953125,0.9052907824516296,1.0,0.0,3.0,1.0,0.0
12143940,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.95648592710495,0.4500265121459961,0.4059669971466064,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665695667266846,0.4968398511409759,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845983743667603,0.3638910353183746,0.2552507519721985,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347943425178528,0.3039982318878174,0.2896076440811157,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709753036499,0.209117904305458,0.950014352798462,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476757347583771,0.4476757347583771,1.0,1.0,-2.8787097930908203,0.9541062712669371,1.924603581428528,0.3015807569026947,0.8979371786117554,0.8979371786117554,0.0,119.92317199707033,139.0,40943.4140625,0.0,1946.3331298828125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.391845703125,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405507445335388,1.0,0.0,0.0,3.647789716720581,3.6478137969970703,8.878772064235818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.23779296875,0.0,1531.3399658203125,1895.4371337890625,0.0,3777.451416015625,0.9048312902450562,1.0,0.0,3.0,1.0,0.0
12144000,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.95648592710495,0.4500265121459961,0.4059669971466064,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665695667266846,0.4968398511409759,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845983743667603,0.3638910353183746,0.2552507519721985,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347943425178528,0.3039982318878174,0.2896076440811157,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395709753036499,0.209117904305458,0.950014352798462,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,298.3769836425781,297.3550720214844,284.8535461425781,1.0,0.5343198180198669,0.4476757347583771,0.4476757347583771,1.0,1.0,-2.8787097930908203,0.9541062712669371,1.924603581428528,0.3015807569026947,0.8979371786117554,0.8979371786117554,0.0,119.92317199707033,139.0,40943.4140625,0.0,1946.3331298828125,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.391845703125,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405507445335388,1.0,0.0,0.0,3.647789716720581,3.6478137969970703,8.878772064235818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.23779296875,0.0,1531.3399658203125,1895.4371337890625,0.0,3777.451416015625,0.9048312902450562,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453416466712952,0.4498348832130432,0.4055163860321045,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675250291824341,0.512407124042511,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.877930760383606,0.3672258853912353,0.2574662864208221,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280095458030701,0.3054745197296142,0.2909498512744903,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334514260292053,0.2099465727806091,0.9538623094558716,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.4469000399112701,0.4469000399112701,1.0,1.0,-2.905790328979492,0.9628095030784608,1.9429808855056765,0.3047102391719818,0.9006567597389221,0.9006567597389221,0.0,125.17174530029295,142.0,40180.19921875,0.0,2016.6563720703125,1.0,280.942138671875,283.5691833496094,291.59039306640625,294.156494140625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330160617828368,1.0,0.0,0.0,3.6496307849884033,3.6496546268463135,8.887735702955979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.2177734375,0.0,1532.210693359375,1895.4371337890625,0.0,3708.755615234375,0.9051603674888612,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453416466712952,0.4498348832130432,0.4055163860321045,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675250291824341,0.512407124042511,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.877930760383606,0.3672258853912353,0.2574662864208221,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280095458030701,0.3054745197296142,0.2909498512744903,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334514260292053,0.2099465727806091,0.9538623094558716,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,298.3690795898437,297.341552734375,285.0438232421875,1.0,0.54097980260849,0.4469000399112701,0.4469000399112701,1.0,1.0,-2.905790328979492,0.9628095030784608,1.9429808855056765,0.3047102391719818,0.9006567597389221,0.9006567597389221,0.0,125.17174530029295,142.0,40180.19921875,0.0,2016.6563720703125,1.0,280.942138671875,283.5691833496094,291.59039306640625,294.156494140625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330160617828368,1.0,0.0,0.0,3.6496307849884033,3.6496546268463135,8.887735702955979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.2177734375,0.0,1532.210693359375,1895.4371337890625,0.0,3708.755615234375,0.9051603674888612,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359311461448668,0.4487009942531585,0.405068963766098,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673876404762268,0.5254388451576233,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730855584144592,0.3700339496135711,0.259732037782669,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227898478507996,0.3065690100193023,0.2923425436019897,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287170886993408,0.2104958593845367,0.9577844738960266,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469743609428406,0.4461243748664856,0.4461243748664856,1.0,1.0,-2.930034875869751,0.9703606367111206,1.9596742391586304,0.3072751462459564,0.8983813524246216,0.8983813524246216,0.0,129.73486328125,145.0,41299.6171875,0.0,2079.974609375,1.0,280.6578369140625,283.3658752441406,291.598876953125,294.2901306152344,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948459804058075,1.0,0.0,0.0,3.6482887268066406,3.64831280708313,8.881201551957929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.6630859375,0.0,1531.6964111328125,1895.4371337890625,0.0,3849.076416015625,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359311461448668,0.4487009942531585,0.405068963766098,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.5673876404762268,0.5254388451576233,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730855584144592,0.3700339496135711,0.259732037782669,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8227898478507996,0.3065690100193023,0.2923425436019897,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7287170886993408,0.2104958593845367,0.9577844738960266,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,298.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469743609428406,0.4461243748664856,0.4461243748664856,1.0,1.0,-2.930034875869751,0.9703606367111206,1.9596742391586304,0.3072751462459564,0.8983813524246216,0.8983813524246216,0.0,129.73486328125,145.0,41299.6171875,0.0,2079.974609375,1.0,280.6578369140625,283.3658752441406,291.598876953125,294.2901306152344,293.1499938964844,293.1499938964844,280.95001220703125,36057.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948459804058075,1.0,0.0,0.0,3.6482887268066406,3.64831280708313,8.881201551957929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.6630859375,0.0,1531.6964111328125,1895.4371337890625,0.0,3849.076416015625,0.90492445230484,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310542941093444,0.448346883058548,0.404550164937973,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672380328178406,0.5318818688392639,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706082105636597,0.3715526759624481,0.2607072293758392,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201032876968384,0.3071521818637848,0.2928465008735657,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262580394744873,0.2107619643211364,0.9589675068855286,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,298.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496950149536133,0.4457365274429321,0.4457365274429321,1.0,1.0,-2.9403555393218994,0.9734338521957396,1.96692168712616,0.3082108497619629,0.9000281095504761,0.9000281095504761,0.0,131.96109008789062,145.0,40531.4609375,0.0,2108.649169921875,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0522155761719,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943776309490204,1.0,0.0,0.0,3.6484763622283936,3.648500442504883,8.882115025699022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.90283203125,0.0,1531.3426513671875,1895.4371337890625,0.0,3806.72509765625,0.9049691557884216,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9272640943527222,0.448503315448761,0.4045871496200561,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.567523717880249,0.536558210849762,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689290881156921,0.3734296262264251,0.2619642913341522,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8180568814277649,0.3080022037029266,0.2936134338378906,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243598699569702,0.2112272977828979,0.9609956741333008,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,298.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523161292076111,0.4452160000801086,0.4452160000801086,1.0,1.0,-2.950893878936768,0.9762967824935912,1.9745969772338867,0.3089124262332916,0.9013606905937196,0.9013606905937196,0.0,133.991943359375,148.0,40528.0625,0.0,2136.9013671875,1.0,280.9421081542969,283.5917663574219,291.45684814453125,294.0454406738281,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417321681976318,1.0,0.0,0.0,3.651146650314331,3.65117073059082,8.895120799934375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.6982421875,0.0,1533.6895751953125,1895.4371337890625,0.0,3788.18310546875,0.9054799675941468,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177571535110474,0.4472842812538147,0.4041036665439605,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940789937973022,0.5677054524421692,0.538020670413971,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.864107072353363,0.3762272000312805,0.2642508745193481,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126316070556641,0.3089911341667175,0.2949408292770386,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194544076919556,0.2116660326719284,0.9645230174064636,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568488240242004,0.4441749453544616,0.4441749453544616,1.0,1.0,-2.964189291000366,0.978999674320221,1.98518967628479,0.3086946010589599,0.8990696668624878,0.8990696668624878,0.0,138.52967834472656,151.0,41471.44921875,0.0,2180.205322265625,1.0,280.6578369140625,283.3746643066406,291.4563903808594,294.1605834960937,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956839680671692,1.0,0.0,0.0,3.650513172149658,3.650537252426148,8.892034202290233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.21533203125,0.0,1534.04541015625,1895.4371337890625,0.0,3924.364990234375,0.9054081439971924,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177571535110474,0.4472842812538147,0.4041036665439605,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940789937973022,0.5677054524421692,0.538020670413971,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.864107072353363,0.3762272000312805,0.2642508745193481,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126316070556641,0.3089911341667175,0.2949408292770386,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7194544076919556,0.2116660326719284,0.9645230174064636,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,298.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568488240242004,0.4441749453544616,0.4441749453544616,1.0,1.0,-2.964189291000366,0.978999674320221,1.98518967628479,0.3086946010589599,0.8990696668624878,0.8990696668624878,0.0,138.52967834472656,151.0,41471.44921875,0.0,2180.205322265625,1.0,280.6578369140625,283.3746643066406,291.4563903808594,294.1605834960937,293.1499938964844,293.1499938964844,280.95001220703125,36040.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956839680671692,1.0,0.0,0.0,3.650513172149658,3.650537252426148,8.892034202290233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.21533203125,0.0,1534.04541015625,1895.4371337890625,0.0,3924.364990234375,0.9054081439971924,1.0,0.0,3.0,1.0,0.0
