time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079210758209229,0.4469678699970245,0.4035603702068329,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875863194465636,0.5695544481277466,0.5393721461296082,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587298393249512,0.379598319530487,0.2664969265460968,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063874840736389,0.3102879822254181,0.2961309254169464,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138274908065796,0.2122859358787536,0.9674354791641236,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603423714637756,0.4431338906288147,0.4431338906288147,1.0,1.0,-2.9692647457122803,0.9784852862358092,1.990779519081116,0.3077060282230377,0.9019996523857116,0.9019996523857116,0.0,143.33059692382812,154.0,40607.9453125,0.0,2215.976806640625,1.0,280.94219970703125,283.5956115722656,291.3094787597656,293.90380859375,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490489363670348,1.0,0.0,0.0,3.65364933013916,3.6536731719970703,8.907318829187716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.20947265625,0.0,1536.4302978515625,1895.4371337890625,0.0,3854.39013671875,0.9060339331626892,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079210758209229,0.4469678699970245,0.4035603702068329,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875863194465636,0.5695544481277466,0.5393721461296082,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587298393249512,0.379598319530487,0.2664969265460968,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063874840736389,0.3102879822254181,0.2961309254169464,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138274908065796,0.2122859358787536,0.9674354791641236,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,298.3332214355469,297.2929382324219,285.063720703125,1.0,0.5603423714637756,0.4431338906288147,0.4431338906288147,1.0,1.0,-2.9692647457122803,0.9784852862358092,1.990779519081116,0.3077060282230377,0.9019996523857116,0.9019996523857116,0.0,143.33059692382812,154.0,40607.9453125,0.0,2215.976806640625,1.0,280.94219970703125,283.5956115722656,291.3094787597656,293.90380859375,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490489363670348,1.0,0.0,0.0,3.65364933013916,3.6536731719970703,8.907318829187716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.20947265625,0.0,1536.4302978515625,1895.4371337890625,0.0,3854.39013671875,0.9060339331626892,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901411771774292,0.4457025527954101,0.4029974937438965,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832143783569336,0.5709183812141418,0.5411400198936462,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557717800140381,0.3824180960655212,0.2687762081623077,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022706508636475,0.3111842274665832,0.2973408997058868,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100393772125244,0.2126682996749878,0.9705626368522644,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.563786506652832,0.4423530995845794,0.4423530995845794,1.0,1.0,-2.978676080703736,0.9802170991897584,1.998458981513977,0.3077369630336761,0.8996654748916626,0.8996654748916626,0.0,147.0516815185547,157.0,41524.5859375,0.0,2251.439697265625,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.01519775390625,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963160753250122,1.0,0.0,0.0,3.6530377864837646,3.653061866760254,8.904337960302655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.3291015625,0.0,1536.8480224609375,1895.4371337890625,0.0,3980.710693359375,0.9059717059135436,1.0,0.0,3.0,1.0,0.0
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.901411771774292,0.4457025527954101,0.4029974937438965,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9832143783569336,0.5709183812141418,0.5411400198936462,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557717800140381,0.3824180960655212,0.2687762081623077,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022706508636475,0.3111842274665832,0.2973408997058868,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7100393772125244,0.2126682996749878,0.9705626368522644,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,298.3272399902344,297.2865905761719,284.8817443847656,1.0,0.563786506652832,0.4423530995845794,0.4423530995845794,1.0,1.0,-2.978676080703736,0.9802170991897584,1.998458981513977,0.3077369630336761,0.8996654748916626,0.8996654748916626,0.0,147.0516815185547,157.0,41524.5859375,0.0,2251.439697265625,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.01519775390625,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963160753250122,1.0,0.0,0.0,3.6530377864837646,3.653061866760254,8.904337960302655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.3291015625,0.0,1536.8480224609375,1895.4371337890625,0.0,3980.710693359375,0.9059717059135436,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957651257514954,0.4453924000263214,0.4023924767971039,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793018698692322,0.5730818510055542,0.5428804159164429,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534162640571594,0.3858680427074432,0.2710209786891937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986518144607544,0.3124315738677978,0.2984116971492767,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.706521213054657,0.2132650464773178,0.9730408191680908,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669132471084595,0.4415723085403442,0.4415723085403442,1.0,1.0,-2.98699688911438,0.981556475162506,2.0054402351379395,0.3073838651180267,0.902557134628296,0.902557134628296,0.0,150.42947387695312,160.0,40683.0390625,0.0,2283.43017578125,1.0,280.9422302246094,283.5987854003906,291.1636047363281,293.760009765625,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548720717430116,1.0,0.0,0.0,3.656129837036133,3.656153917312622,8.919417950892239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.12646484375,0.0,1539.206298828125,1895.4371337890625,0.0,3906.74560546875,0.9065900444984436,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8957651257514954,0.4453924000263214,0.4023924767971039,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793018698692322,0.5730818510055542,0.5428804159164429,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534162640571594,0.3858680427074432,0.2710209786891937,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7986518144607544,0.3124315738677978,0.2984116971492767,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.706521213054657,0.2132650464773178,0.9730408191680908,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,298.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669132471084595,0.4415723085403442,0.4415723085403442,1.0,1.0,-2.98699688911438,0.981556475162506,2.0054402351379395,0.3073838651180267,0.902557134628296,0.902557134628296,0.0,150.42947387695312,160.0,40683.0390625,0.0,2283.43017578125,1.0,280.9422302246094,283.5987854003906,291.1636047363281,293.760009765625,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548720717430116,1.0,0.0,0.0,3.656129837036133,3.656153917312622,8.919417950892239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.12646484375,0.0,1539.206298828125,1895.4371337890625,0.0,3906.74560546875,0.9065900444984436,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937999606132507,0.4450200796127319,0.4023801684379577,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780553579330444,0.5740175843238831,0.5440418720245361,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.852975070476532,0.3874886631965637,0.2723166644573211,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.797558605670929,0.312998354434967,0.2991199791431427,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054232954978943,0.2135499268770218,0.9749326109886168,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,298.32489013671875,297.2875061035156,284.9214782714844,1.0,0.5685498118400574,0.4411819279193878,0.4411819279193878,1.0,1.0,-2.993065357208252,0.982940137386322,2.010125160217285,0.3075872659683227,0.9011833667755128,0.9011833667755128,0.0,151.85723876953125,160.0,41512.1640625,0.0,2301.56982421875,1.0,280.69854736328125,283.4298095703125,291.1979064941406,293.9332580566406,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632301926612854,1.0,0.0,0.0,3.6569573879241934,3.656981468200684,8.923455538933922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.42041015625,0.0,1540.6585693359375,1895.4371337890625,0.0,3981.327392578125,0.906768560409546,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905591368675232,0.4441300630569458,0.401816189289093,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9756701588630676,0.5744709372520447,0.5447037816047668,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514695167541504,0.3887465596199035,0.2733327150344848,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.795444905757904,0.313271701335907,0.2995534241199493,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033995389938354,0.2136118710041046,0.975938618183136,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,298.3202209472656,297.28240966796875,284.87890625,1.0,0.5700430274009705,0.4407886862754822,0.4407886862754822,1.0,1.0,-2.996140241622925,0.983173370361328,2.0129668712615967,0.3073250949382782,0.9001821279525757,0.9001821279525757,0.0,153.71841430664062,163.0,41599.203125,0.0,2316.6015625,1.0,280.6576538085937,283.38055419921875,291.1649475097656,293.8736267089844,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687489867210388,1.0,0.0,0.0,3.655428647994995,3.655452728271485,8.915996545511007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.43408203125,0.0,1539.5328369140625,1895.4371337890625,0.0,4030.180419921875,0.9065083265304564,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826576471328735,0.441579520702362,0.3999151587486267,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693438410758972,0.5745301246643066,0.5451812148094177,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.847227156162262,0.3906552493572235,0.27491495013237,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.789939820766449,0.3132496774196625,0.2998736500740051,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980912089347839,0.2132566124200821,0.9758477807044984,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.4400022327899933,0.4400022327899933,1.0,1.0,-2.996614694595337,0.9814804792404176,2.01513409614563,0.3058484494686126,0.8948976993560791,0.8948976993560791,0.0,157.89410400390625,166.0,42420.27734375,0.0,2338.8037109375,1.0,280.3581848144531,283.142333984375,291.1049499511719,293.88165283203125,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839840531349182,1.0,0.0,0.0,3.645776033401489,3.6458001136779785,8.868971690390026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.201171875,0.0,1530.56591796875,1895.4371337890625,0.0,4163.25732421875,0.9045061469078064,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826576471328735,0.441579520702362,0.3999151587486267,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693438410758972,0.5745301246643066,0.5451812148094177,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.847227156162262,0.3906552493572235,0.27491495013237,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.789939820766449,0.3132496774196625,0.2998736500740051,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.6980912089347839,0.2132566124200821,0.9758477807044984,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,298.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725617408752441,0.4400022327899933,0.4400022327899933,1.0,1.0,-2.996614694595337,0.9814804792404176,2.01513409614563,0.3058484494686126,0.8948976993560791,0.8948976993560791,0.0,157.89410400390625,166.0,42420.27734375,0.0,2338.8037109375,1.0,280.3581848144531,283.142333984375,291.1049499511719,293.88165283203125,293.1499938964844,293.1499938964844,280.6499938964844,36279.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839840531349182,1.0,0.0,0.0,3.645776033401489,3.6458001136779785,8.868971690390026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.201171875,0.0,1530.56591796875,1895.4371337890625,0.0,4163.25732421875,0.9045061469078064,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770591616630554,0.4407036304473877,0.3986979722976684,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648509621620178,0.5759209990501404,0.5460999011993408,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448496460914612,0.3936879932880401,0.2768048942089081,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.786130428314209,0.3139270544052124,0.3003403544425964,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942079663276672,0.2133421748876571,0.9758120775222778,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.439215749502182,0.439215749502182,1.0,1.0,-2.99903416633606,0.98054039478302,2.01849365234375,0.3044343292713165,0.8950145840644836,0.8950145840644836,0.0,161.150146484375,169.0,41487.59375,0.0,2359.855224609375,1.0,280.64215087890625,283.3641357421875,290.9455261230469,293.59234619140625,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733431339263916,1.0,0.0,0.0,3.63861608505249,3.6386399269104,8.834169875626685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.7265625,0.0,1521.80224609375,1895.4371337890625,0.0,4070.5947265625,0.902860939502716,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770591616630554,0.4407036304473877,0.3986979722976684,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648509621620178,0.5759209990501404,0.5460999011993408,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448496460914612,0.3936879932880401,0.2768048942089081,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.786130428314209,0.3139270544052124,0.3003403544425964,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942079663276672,0.2133421748876571,0.9758120775222778,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,298.30133056640625,297.2635803222656,284.8544006347656,1.0,0.5748346447944641,0.439215749502182,0.439215749502182,1.0,1.0,-2.99903416633606,0.98054039478302,2.01849365234375,0.3044343292713165,0.8950145840644836,0.8950145840644836,0.0,161.150146484375,169.0,41487.59375,0.0,2359.855224609375,1.0,280.64215087890625,283.3641357421875,290.9455261230469,293.59234619140625,293.1499938964844,293.1499938964844,280.95001220703125,36169.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733431339263916,1.0,0.0,0.0,3.63861608505249,3.6386399269104,8.834169875626685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.7265625,0.0,1521.80224609375,1895.4371337890625,0.0,4070.5947265625,0.902860939502716,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752334117889404,0.4413444399833679,0.3990652859210968,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.964021623134613,0.5788173675537109,0.5485827922821045,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777334213257,0.3979451656341553,0.279628187417984,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855046987533569,0.3155997693538666,0.3017696440219879,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933424472808838,0.2142478078603744,0.9793001413345336,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.4385811388492584,0.4385811388492584,1.0,1.0,-3.011756896972656,0.9838414788246156,2.027915477752685,0.3049790859222412,0.8980251550674438,0.8980251550674438,0.0,163.11508178710938,172.0,40662.0546875,0.0,2393.144775390625,1.0,280.9416809082031,283.6085205078125,290.8648986816406,293.4374694824219,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606233239173888,1.0,0.0,0.0,3.6395652294158936,3.639589071273804,8.838779876896297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.13330078125,0.0,1521.25830078125,1895.4371337890625,0.0,3958.140380859375,0.9029331207275392,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752334117889404,0.4413444399833679,0.3990652859210968,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.964021623134613,0.5788173675537109,0.5485827922821045,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456777334213257,0.3979451656341553,0.279628187417984,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855046987533569,0.3155997693538666,0.3017696440219879,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933424472808838,0.2142478078603744,0.9793001413345336,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,298.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776685476303101,0.4385811388492584,0.4385811388492584,1.0,1.0,-3.011756896972656,0.9838414788246156,2.027915477752685,0.3049790859222412,0.8980251550674438,0.8980251550674438,0.0,163.11508178710938,172.0,40662.0546875,0.0,2393.144775390625,1.0,280.9416809082031,283.6085205078125,290.8648986816406,293.4374694824219,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606233239173888,1.0,0.0,0.0,3.6395652294158936,3.639589071273804,8.838779876896297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.13330078125,0.0,1521.25830078125,1895.4371337890625,0.0,3958.140380859375,0.9029331207275392,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746733665466309,0.4426724016666412,0.400143951177597,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.964478611946106,0.5824684500694275,0.5518777370452881,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393222808838,0.4028566479682922,0.2829589247703552,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860768437385559,0.3178555965423584,0.3038038909435272,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937408447265625,0.2156967967748642,0.9853963255882264,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379464983940124,0.4379464983940124,1.0,1.0,-3.0307869911193848,0.9895197749137878,2.041267156600952,0.3065106868743896,0.9039207696914672,0.9039207696914672,0.0,164.83282470703125,175.0,39996.67578125,0.0,2437.08740234375,1.0,281.24169921875,283.8570251464844,290.8111572265625,293.3329772949219,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950388729572296,1.0,0.0,0.0,3.650128126144409,3.6501519680023193,8.890158369467827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.609375,0.0,1531.024169921875,1895.4371337890625,0.0,3866.463623046875,0.9051204919815063,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746733665466309,0.4426724016666412,0.400143951177597,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.964478611946106,0.5824684500694275,0.5518777370452881,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476393222808838,0.4028566479682922,0.2829589247703552,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860768437385559,0.3178555965423584,0.3038038909435272,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937408447265625,0.2156967967748642,0.9853963255882264,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,298.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811526775360107,0.4379464983940124,0.4379464983940124,1.0,1.0,-3.0307869911193848,0.9895197749137878,2.041267156600952,0.3065106868743896,0.9039207696914672,0.9039207696914672,0.0,164.83282470703125,175.0,39996.67578125,0.0,2437.08740234375,1.0,281.24169921875,283.8570251464844,290.8111572265625,293.3329772949219,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950388729572296,1.0,0.0,0.0,3.650128126144409,3.6501519680023193,8.890158369467827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.609375,0.0,1531.024169921875,1895.4371337890625,0.0,3866.463623046875,0.9051204919815063,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739902377128601,0.4427156150341034,0.4005962610244751,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.9643020629882812,0.5837692022323608,0.5534816384315491,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.848290741443634,0.404915988445282,0.284615695476532,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.7860753536224365,0.3187291622161865,0.3048496544361114,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937301754951477,0.2162776887416839,0.9887511134147644,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,298.316650390625,297.29608154296875,285.1197814941406,1.0,0.5830531120300293,0.4376291930675506,0.4376291930675506,1.0,1.0,-3.0405473709106445,0.9924344420433044,2.048112869262696,0.3073996603488922,0.903794527053833,0.903794527053833,0.0,165.95362854003906,175.0,40814.98046875,0.0,2461.0517578125,1.0,280.99853515625,283.6851501464844,290.87042236328125,293.54315185546875,293.1499938964844,293.1499938964844,280.95001220703125,35741.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604233503341676,1.0,0.0,0.0,3.655322790145874,3.6553468704223633,8.915480407267751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.45751953125,0.0,1537.1614990234375,1895.4371337890625,0.0,3956.35888671875,0.9062538743019104,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716374039649963,0.4420985281467438,0.4003242254257202,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9624361991882324,0.584423840045929,0.5543926358222961,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475077152252197,0.4064862728118896,0.2858807146549225,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846918106079102,0.3192067146301269,0.3055119812488556,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.692449152469635,0.2165545225143432,0.9908543229103088,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,298.3123779296875,297.2928466796875,285.0784606933594,1.0,0.5847966074943542,0.4371362626552582,0.4371362626552582,1.0,1.0,-3.046168327331543,0.9933862686157228,2.0527820587158203,0.3072596788406372,0.9041377305984496,0.9041377305984496,0.0,167.74252319335938,178.0,40941.40234375,0.0,2480.8583984375,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.5049743652344,293.1499938964844,293.1499938964844,280.6499938964844,35797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676122665405272,1.0,0.0,0.0,3.6584956645965576,3.658519744873047,8.930964554565435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.25439453125,0.0,1541.1201171875,1895.4371337890625,0.0,4020.144775390625,0.9070303440093994,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650146722793579,0.4399205446243286,0.3988036215305328,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564855098724364,0.5846529603004456,0.5550969839096069,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026376724243,0.4088431894779205,0.2878119647502899,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.780140221118927,0.3194245994091034,0.3061081767082214,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198883056641,0.2164759337902069,0.9922219514846802,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877369046211243,0.4361503720283508,0.4361503720283508,1.0,1.0,-3.049879550933838,0.9923915863037108,2.057487964630127,0.3056820333003998,0.9015240669250488,0.9015240669250488,0.0,172.0486297607422,181.0,41841.62109375,0.0,2510.237060546875,1.0,280.6581726074219,283.3945007324219,290.8022155761719,293.53485107421875,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854437112808228,1.0,0.0,0.0,3.659184455871582,3.6592087745666495,8.934328548093617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0732421875,0.0,1543.414794921875,1895.4371337890625,0.0,4175.8603515625,0.907314956188202,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8650146722793579,0.4399205446243286,0.3988036215305328,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9564855098724364,0.5846529603004456,0.5550969839096069,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8442026376724243,0.4088431894779205,0.2878119647502899,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.780140221118927,0.3194245994091034,0.3061081767082214,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881198883056641,0.2164759337902069,0.9922219514846802,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,298.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877369046211243,0.4361503720283508,0.4361503720283508,1.0,1.0,-3.049879550933838,0.9923915863037108,2.057487964630127,0.3056820333003998,0.9015240669250488,0.9015240669250488,0.0,172.0486297607422,181.0,41841.62109375,0.0,2510.237060546875,1.0,280.6581726074219,283.3945007324219,290.8022155761719,293.53485107421875,293.1499938964844,293.1499938964844,280.3500061035156,36000.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854437112808228,1.0,0.0,0.0,3.659184455871582,3.6592087745666495,8.934328548093617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0732421875,0.0,1543.414794921875,1895.4371337890625,0.0,4175.8603515625,0.907314956188202,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576015830039978,0.4370778203010559,0.3965628445148468,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492576718330384,0.5839995741844177,0.5548455119132996,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400824069976807,0.4105799496173858,0.289243221282959,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746681571006775,0.3189942538738251,0.3060185611248016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827429533004761,0.2157933413982391,0.9906352162361144,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085402488708,0.4351645112037658,0.4351645112037658,1.0,1.0,-3.046594619750977,0.9887625575065612,2.0578322410583496,0.3029629588127136,0.8961513042449951,0.8961513042449951,0.0,176.56561279296875,184.0,42637.51171875,0.0,2527.529052734375,1.0,280.3581848144531,283.1531677246094,290.7335205078125,293.51904296875,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999281406402588,1.0,0.0,0.0,3.650320053100586,3.650344133377075,8.891092875273898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.265625,0.0,1535.4619140625,1895.4371337890625,0.0,4293.9404296875,0.905505359172821,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8576015830039978,0.4370778203010559,0.3965628445148468,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492576718330384,0.5839995741844177,0.5548455119132996,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400824069976807,0.4105799496173858,0.289243221282959,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746681571006775,0.3189942538738251,0.3060185611248016,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827429533004761,0.2157933413982391,0.9906352162361144,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,298.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899085402488708,0.4351645112037658,0.4351645112037658,1.0,1.0,-3.046594619750977,0.9887625575065612,2.0578322410583496,0.3029629588127136,0.8961513042449951,0.8961513042449951,0.0,176.56561279296875,184.0,42637.51171875,0.0,2527.529052734375,1.0,280.3581848144531,283.1531677246094,290.7335205078125,293.51904296875,293.1499938964844,293.1499938964844,280.6499938964844,36258.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999281406402588,1.0,0.0,0.0,3.650320053100586,3.650344133377075,8.891092875273898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.265625,0.0,1535.4619140625,1895.4371337890625,0.0,4293.9404296875,0.905505359172821,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527714610099792,0.4360861778259277,0.3952235877513885,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445940852165222,0.5848992466926575,0.5552651882171631,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381113409996033,0.4136334061622619,0.2911218404769897,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711942195892334,0.3194089829921722,0.3062127232551574,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790926456451416,0.2156531512737274,0.9895078539848328,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918370485305786,0.434493213891983,0.434493213891983,1.0,1.0,-3.0466127395629883,0.9871262907981871,2.059486389160156,0.3012486100196838,0.8961726427078247,0.8961726427078247,0.0,179.84059143066406,187.0,41676.27734375,0.0,2544.60400390625,1.0,280.6421813964844,283.3729858398437,290.5885009765625,293.2378234863281,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986558437347412,1.0,0.0,0.0,3.643455743789673,3.643479585647583,8.857685998009401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.44091796875,0.0,1527.11083984375,1895.4371337890625,0.0,4185.46630859375,0.9039362668991088,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527714610099792,0.4360861778259277,0.3952235877513885,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445940852165222,0.5848992466926575,0.5552651882171631,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381113409996033,0.4136334061622619,0.2911218404769897,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711942195892334,0.3194089829921722,0.3062127232551574,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790926456451416,0.2156531512737274,0.9895078539848328,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,298.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918370485305786,0.434493213891983,0.434493213891983,1.0,1.0,-3.0466127395629883,0.9871262907981871,2.059486389160156,0.3012486100196838,0.8961726427078247,0.8961726427078247,0.0,179.84059143066406,187.0,41676.27734375,0.0,2544.60400390625,1.0,280.6421813964844,283.3729858398437,290.5885009765625,293.2378234863281,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986558437347412,1.0,0.0,0.0,3.643455743789673,3.643479585647583,8.857685998009401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.44091796875,0.0,1527.11083984375,1895.4371337890625,0.0,4185.46630859375,0.9039362668991088,1.0,0.0,3.0,1.0,0.0
12145980,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513206839561462,0.4366755187511444,0.3955254852771759,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437987208366394,0.5874322056770325,0.5573751926422119,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391186594963074,0.4179976880550384,0.2940028309822082,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706814408302307,0.3209060132503509,0.3074549436569214,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782982349395752,0.2164011150598526,0.9922084212303162,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943702459335327,0.4338219165802002,0.4338219165802002,1.0,1.0,-3.057705879211426,0.989660143852234,2.0680456161499023,0.3012556135654449,0.8991965651512146,0.8991965651512146,0.0,181.72708129882807,190.0,40876.9453125,0.0,2575.5703125,1.0,280.94171142578125,283.6191711425781,290.5306091308594,293.1039428710937,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718489050865172,1.0,0.0,0.0,3.644439935684204,3.644463777542114,8.862472213877481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.52001953125,0.0,1526.6376953125,1895.4371337890625,0.0,4057.476318359375,0.9040223360061646,1.0,0.0,3.0,1.0,0.0
12146040,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513206839561462,0.4366755187511444,0.3955254852771759,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437987208366394,0.5874322056770325,0.5573751926422119,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391186594963074,0.4179976880550384,0.2940028309822082,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7706814408302307,0.3209060132503509,0.3074549436569214,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782982349395752,0.2164011150598526,0.9922084212303162,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,298.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943702459335327,0.4338219165802002,0.4338219165802002,1.0,1.0,-3.057705879211426,0.989660143852234,2.0680456161499023,0.3012556135654449,0.8991965651512146,0.8991965651512146,0.0,181.72708129882807,190.0,40876.9453125,0.0,2575.5703125,1.0,280.94171142578125,283.6191711425781,290.5306091308594,293.1039428710937,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718489050865172,1.0,0.0,0.0,3.644439935684204,3.644463777542114,8.862472213877481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.52001953125,0.0,1526.6376953125,1895.4371337890625,0.0,4057.476318359375,0.9040223360061646,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510553240776062,0.4373245537281036,0.3959632217884063,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.94395512342453,0.5890885591506958,0.558775782585144,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400474786758423,0.4205031394958496,0.2956497073173523,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708832621574402,0.3219392001628876,0.308332234621048,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783927083015442,0.2170294523239135,0.9946561455726624,285.2275695800781,284.95001220703125,300.3818359375,287.5669250488281,298.27752685546875,297.27362060546875,285.2379150390625,1.0,0.595899760723114,0.4334862828254699,0.4334862828254699,1.0,1.0,-3.0658888816833496,0.9919078946113586,2.073981046676636,0.3016567528247833,0.9027456641197203,0.9027456641197203,0.0,182.5555725097656,190.0,40334.21484375,0.0,2595.59228515625,1.0,281.1986083984375,283.8194274902344,290.4918518066406,292.96942138671875,293.1499938964844,293.1499938964844,281.25,35795.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633522033691406,1.0,0.0,0.0,3.64870285987854,3.64872670173645,8.883217219590733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.86572265625,0.0,1530.19482421875,1895.4371337890625,0.0,3982.41064453125,0.9049102663993835,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512829542160034,0.4381943643093109,0.3967168629169464,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446772933006288,0.5909859538078308,0.56051105260849,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414212465286255,0.4232122302055359,0.297504186630249,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715316414833069,0.3231550455093384,0.3094350099563598,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789426803588867,0.2178252190351486,0.9980013966560364,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,298.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976487398147583,0.4330895543098449,0.4330895543098449,1.0,1.0,-3.0764546394348145,0.9949011206626892,2.0815534591674805,0.3022688031196594,0.9057365655899048,0.9057365655899048,0.0,183.2405700683593,193.0,40409.7109375,0.0,2619.562255859375,1.0,281.2418518066406,283.87969970703125,290.50811767578125,293.040771484375,293.1499938964844,293.1499938964844,280.95001220703125,35664.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960745096206665,1.0,0.0,0.0,3.6561129093170166,3.656136989593506,8.919335527934891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.07373046875,0.0,1537.466552734375,1895.4371337890625,0.0,3959.224853515625,0.9064398407936096,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490105867385864,0.4376668035984039,0.3969866335391998,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429583549499512,0.5926819443702698,0.5628454685211182,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465686798096,0.4269628524780273,0.3005536198616028,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705949544906616,0.3244279026985168,0.3111000955104828,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555248260498,0.2186275869607925,1.0032939910888672,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.0933532714844,1.0,0.6011470556259155,0.4322960972785949,0.4322960972785949,1.0,1.0,-3.0916316509246826,0.9986026287078856,2.093029022216797,0.3027995824813843,0.9060574769973756,0.9060574769973756,0.0,186.06509399414065,181.0,41269.8046875,0.0,2663.93896484375,1.0,280.95770263671875,283.65191650390625,290.57568359375,293.2406921386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977421760559082,1.0,0.0,0.0,3.6653976440429688,3.665421724319458,8.964694302449061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.76708984375,0.0,1548.672607421875,1895.4371337890625,0.0,4106.27197265625,0.9085589647293092,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490105867385864,0.4376668035984039,0.3969866335391998,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429583549499512,0.5926819443702698,0.5628454685211182,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417465686798096,0.4269628524780273,0.3005536198616028,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7705949544906616,0.3244279026985168,0.3111000955104828,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780555248260498,0.2186275869607925,1.0032939910888672,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,298.27716064453125,297.2844543457031,285.0933532714844,1.0,0.6011470556259155,0.4322960972785949,0.4322960972785949,1.0,1.0,-3.0916316509246826,0.9986026287078856,2.093029022216797,0.3027995824813843,0.9060574769973756,0.9060574769973756,0.0,186.06509399414065,181.0,41269.8046875,0.0,2663.93896484375,1.0,280.95770263671875,283.65191650390625,290.57568359375,293.2406921386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977421760559082,1.0,0.0,0.0,3.6653976440429688,3.665421724319458,8.964694302449061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.76708984375,0.0,1548.672607421875,1895.4371337890625,0.0,4106.27197265625,0.9085589647293092,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683903694153,0.435363620519638,0.3951418697834015,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460132122039796,0.5924058556556702,0.5628744959831238,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455614447593689,0.4292545914649963,0.3022767007350921,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729619145393372,0.3244411945343017,0.3112778663635254,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.680023193359375,0.2184098213911056,1.002929925918579,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599499523639679,0.4315026402473449,0.4315026402473449,1.0,1.0,-3.09131121635437,0.9965113401412964,2.094799757003784,0.3009707033634186,0.9031598567962646,0.9031598567962646,0.0,183.9713592529297,169.0,42010.0234375,0.0,2652.27001953125,1.0,280.6581115722656,283.4002380371094,290.5541076660156,293.2874450683594,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935200214385986,1.0,0.0,0.0,3.666160821914673,3.666185140609741,8.968428346634028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.27197265625,0.0,1551.2117919921875,1895.4371337890625,0.0,4245.091796875,0.908873975276947,1.0,0.0,3.0,1.0,0.0
