time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500683903694153,0.435363620519638,0.3951418697834015,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460132122039796,0.5924058556556702,0.5628744959831238,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455614447593689,0.4292545914649963,0.3022767007350921,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729619145393372,0.3244411945343017,0.3112778663635254,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.680023193359375,0.2184098213911056,1.002929925918579,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,298.25982666015625,297.2681884765625,284.87078857421875,1.0,0.599499523639679,0.4315026402473449,0.4315026402473449,1.0,1.0,-3.09131121635437,0.9965113401412964,2.094799757003784,0.3009707033634186,0.9031598567962646,0.9031598567962646,0.0,183.9713592529297,169.0,42010.0234375,0.0,2652.27001953125,1.0,280.6581115722656,283.4002380371094,290.5541076660156,293.2874450683594,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935200214385986,1.0,0.0,0.0,3.666160821914673,3.666185140609741,8.968428346634028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.27197265625,0.0,1551.2117919921875,1895.4371337890625,0.0,4245.091796875,0.908873975276947,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545681834220886,0.432523638010025,0.392491340637207,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533783197402954,0.5912402272224426,0.5617425441741943,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528825044631958,0.4310408532619476,0.3034214973449707,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784714698791504,0.3238605558872223,0.3106295466423034,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846816539764404,0.2176754623651504,0.9990836381912231,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276685714722,0.4306133389472961,0.4306133389472961,1.0,1.0,-3.08274245262146,0.991126537322998,2.091615915298462,0.2975717186927795,0.8977066874504089,0.8977066874504089,0.0,178.15628051757812,157.0,42783.8203125,0.0,2605.013916015625,1.0,280.358154296875,283.1573791503906,290.5320739746094,293.30914306640625,293.1499938964844,293.1499938964844,280.6499938964844,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657261610031128,3.657285928726196,8.924941425902944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.505859375,0.0,1543.210205078125,1895.4371337890625,0.0,4300.0,0.9070580005645752,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545681834220886,0.432523638010025,0.392491340637207,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.9533783197402954,0.5912402272224426,0.5617425441741943,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8528825044631958,0.4310408532619476,0.3034214973449707,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784714698791504,0.3238605558872223,0.3106295466423034,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.6846816539764404,0.2176754623651504,0.9990836381912231,284.6677551269531,284.95001220703125,300.3360290527344,287.4756164550781,298.2392883300781,297.2484130859375,284.6660461425781,1.0,0.5949276685714722,0.4306133389472961,0.4306133389472961,1.0,1.0,-3.08274245262146,0.991126537322998,2.091615915298462,0.2975717186927795,0.8977066874504089,0.8977066874504089,0.0,178.15628051757812,157.0,42783.8203125,0.0,2605.013916015625,1.0,280.358154296875,283.1573791503906,290.5320739746094,293.30914306640625,293.1499938964844,293.1499938964844,280.6499938964844,36259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657261610031128,3.657285928726196,8.924941425902944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.505859375,0.0,1543.210205078125,1895.4371337890625,0.0,4300.0,0.9070580005645752,1.0,0.0,3.0,1.0,0.0
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8646959066390991,0.4316120445728302,0.3907528817653656,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9665567874908448,0.591722309589386,0.561255931854248,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8657755255699158,0.4343009889125824,0.3050602078437805,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889324426651001,0.3242130577564239,0.3102611005306244,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.69375079870224,0.2175857871770858,0.9957900643348694,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8418884277344,1.0,0.588926374912262,0.4297240078449249,0.4297240078449249,1.0,1.0,-3.0776212215423584,0.9870362877845764,2.0905849933624268,0.2944531738758087,0.8976492881774902,0.8976492881774902,0.0,168.9665985107422,145.0,41790.1875,0.0,2546.90673828125,1.0,280.6422119140625,283.3754272460937,290.4250183105469,293.0692138671875,293.1499938964844,293.1499938964844,280.95001220703125,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886572360992432,1.0,0.0,0.0,3.6502487659454346,3.650272846221924,8.890746698853036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.51806640625,0.0,1534.692138671875,1895.4371337890625,0.0,4203.50927734375,0.9054574966430664,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8646959066390991,0.4316120445728302,0.3907528817653656,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9665567874908448,0.591722309589386,0.561255931854248,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.8657755255699158,0.4343009889125824,0.3050602078437805,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7889324426651001,0.3242130577564239,0.3102611005306244,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.69375079870224,0.2175857871770858,0.9957900643348694,284.840576171875,284.95001220703125,300.32183837890625,287.4715881347656,298.2307434082031,297.2460021972656,284.8418884277344,1.0,0.588926374912262,0.4297240078449249,0.4297240078449249,1.0,1.0,-3.0776212215423584,0.9870362877845764,2.0905849933624268,0.2944531738758087,0.8976492881774902,0.8976492881774902,0.0,168.9665985107422,145.0,41790.1875,0.0,2546.90673828125,1.0,280.6422119140625,283.3754272460937,290.4250183105469,293.0692138671875,293.1499938964844,293.1499938964844,280.95001220703125,36166.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886572360992432,1.0,0.0,0.0,3.6502487659454346,3.650272846221924,8.890746698853036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.51806640625,0.0,1534.692138671875,1895.4371337890625,0.0,4203.50927734375,0.9054574966430664,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724867701530457,0.4318432509899139,0.390518456697464,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9753729104995728,0.5926975011825562,0.5616898536682129,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.87494295835495,0.4365100562572479,0.3062763214111328,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965739369392395,0.324854701757431,0.3104785084724426,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7004804611206055,0.2179162502288818,0.9955838918685912,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,298.23095703125,297.2510986328125,285.0101318359375,1.0,0.58586585521698,0.4292793571949005,0.4292793571949005,1.0,1.0,-3.0793306827545166,0.9865760803222656,2.092754602432251,0.2935385406017303,0.8995258808135986,0.8995258808135986,0.0,163.32431030273438,145.0,41074.390625,0.0,2520.545654296875,1.0,280.8987731933594,283.5682983398437,290.38580322265625,292.9140319824219,293.1499938964844,293.1499938964844,280.95001220703125,36050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776665568351746,1.0,0.0,0.0,3.649465322494507,3.649489402770996,8.886930231710721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.60302734375,0.0,1532.950927734375,1895.4371337890625,0.0,4108.40673828125,0.9052494168281556,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822557926177979,0.4324210584163666,0.3907069563865661,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852406978607178,0.5940781831741333,0.5626038908958435,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860948085784912,0.4390298724174499,0.3077704012393951,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059090375900269,0.325771689414978,0.3109953105449676,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087430953979492,0.2184850573539734,0.9965142607688904,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,298.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829120874404907,0.4290257096290588,0.4290257096290588,1.0,1.0,-3.0841872692108154,0.987724542617798,2.0964627265930176,0.2935322821140289,0.9009395241737366,0.9009395241737366,0.0,157.16622924804688,133.0,41082.8984375,0.0,2497.406982421875,1.0,280.9417419433594,283.62701416015625,290.41339111328125,292.98370361328125,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719408750534058,1.0,0.0,0.0,3.6515166759490967,3.651540517807007,8.896923304746451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.74755859375,0.0,1534.4327392578125,1895.4371337890625,0.0,4058.2841796875,0.9055988192558287,1.0,0.0,3.0,1.0,0.0
12146820,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006167650222778,0.4315999746322632,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951023101806641,0.5604361295700073,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907648503780365,0.4425671994686126,0.3102518320083618,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226542472839355,0.3266483843326568,0.311709851026535,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233994007110596,0.2190166711807251,0.997871994972229,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766551494598389,0.4285184442996979,0.4285184442996979,1.0,1.0,-3.0860631465911865,0.9871265888214112,2.0989365577697754,0.2929821610450744,0.8982280492782593,0.8982280492782593,0.0,146.26473999023438,121.0,41836.40625,0.0,2443.829345703125,1.0,280.6578369140625,283.4014892578125,290.5258483886719,293.2145080566406,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825711250305176,1.0,0.0,0.0,3.6492087841033936,3.649232864379883,8.885681381798349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.22509765625,0.0,1532.9298095703125,1895.4371337890625,0.0,4151.03271484375,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12146880,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006167650222778,0.4315999746322632,0.3901413381099701,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951023101806641,0.5604361295700073,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.907648503780365,0.4425671994686126,0.3102518320083618,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226542472839355,0.3266483843326568,0.311709851026535,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.7233994007110596,0.2190166711807251,0.997871994972229,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,298.2283020019531,297.2597961425781,284.86529541015625,1.0,0.5766551494598389,0.4285184442996979,0.4285184442996979,1.0,1.0,-3.0860631465911865,0.9871265888214112,2.0989365577697754,0.2929821610450744,0.8982280492782593,0.8982280492782593,0.0,146.26473999023438,121.0,41836.40625,0.0,2443.829345703125,1.0,280.6578369140625,283.4014892578125,290.5258483886719,293.2145080566406,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825711250305176,1.0,0.0,0.0,3.6492087841033936,3.649232864379883,8.885681381798349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.22509765625,0.0,1532.9298095703125,1895.4371337890625,0.0,4151.03271484375,0.905149519443512,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620631217957,0.4314763844013214,0.3893591165542602,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994889736175537,0.5359405875205994,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259514212608336,0.4466245174407959,0.3126100301742553,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.834653913974762,0.3277245461940765,0.3122310936450958,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196193486452102,0.9985827803611756,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836174964905,0.4280111491680145,0.4280111491680145,1.0,1.0,-3.060344219207764,0.9763323068618774,2.084012031555176,0.2879275977611542,0.9009841680526732,0.9009841680526732,0.0,138.01345825195312,109.0,40832.4140625,0.0,2352.4501953125,1.0,280.942138671875,283.61309814453125,290.4775085449219,293.0524597167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699936509132384,1.0,0.0,0.0,3.6511497497558594,3.6511738300323486,8.895135579223279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.47314453125,0.0,1533.890625,1895.4371337890625,0.0,4041.152587890625,0.9054965972900392,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146620631217957,0.4314763844013214,0.3893591165542602,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994889736175537,0.5359405875205994,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9259514212608336,0.4466245174407959,0.3126100301742553,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.834653913974762,0.3277245461940765,0.3122310936450958,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336583733558655,0.2196193486452102,0.9985827803611756,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,298.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682836174964905,0.4280111491680145,0.4280111491680145,1.0,1.0,-3.060344219207764,0.9763323068618774,2.084012031555176,0.2879275977611542,0.9009841680526732,0.9009841680526732,0.0,138.01345825195312,109.0,40832.4140625,0.0,2352.4501953125,1.0,280.942138671875,283.61309814453125,290.4775085449219,293.0524597167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699936509132384,1.0,0.0,0.0,3.6511497497558594,3.6511738300323486,8.895135579223279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.47314453125,0.0,1533.890625,1895.4371337890625,0.0,4041.152587890625,0.9054965972900392,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330443739891052,0.4301154315471649,0.3883652985095978,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066669225692749,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479068517684937,0.4497101008892059,0.3148424625396728,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860960006714,0.3281829953193664,0.3126562237739563,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462101578712463,0.2198200523853302,0.9989966750144958,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275282919406891,0.4275282919406891,1.0,1.0,-3.029029607772827,0.9635147452354432,2.06551480293274,0.2821996808052063,0.8974332809448242,0.8974332809448242,0.0,128.9154052734375,112.0,41227.87890625,0.0,2248.34521484375,1.0,280.6578674316406,283.3634948730469,290.5751647949219,293.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777599573135376,1.0,0.0,0.0,3.647828578948975,3.647852659225464,8.878960784386436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.169921875,0.0,1531.628173828125,1895.4371337890625,0.0,4109.2216796875,0.904855251312256,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330443739891052,0.4301154315471649,0.3883652985095978,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066669225692749,0.5078057050704956,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479068517684937,0.4497101008892059,0.3148424625396728,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493860960006714,0.3281829953193664,0.3126562237739563,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462101578712463,0.2198200523853302,0.9989966750144958,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,298.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585766434669495,0.4275282919406891,0.4275282919406891,1.0,1.0,-3.029029607772827,0.9635147452354432,2.06551480293274,0.2821996808052063,0.8974332809448242,0.8974332809448242,0.0,128.9154052734375,112.0,41227.87890625,0.0,2248.34521484375,1.0,280.6578674316406,283.3634948730469,290.5751647949219,293.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777599573135376,1.0,0.0,0.0,3.647828578948975,3.647852659225464,8.878960784386436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.169921875,0.0,1531.628173828125,1895.4371337890625,0.0,4109.2216796875,0.904855251312256,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450330138206482,0.4298228025436401,0.3874340057373047,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156301498413086,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626010656356812,0.453635573387146,0.3171167075634002,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596664071083069,0.3290825486183166,0.3130437135696411,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319863319397,0.2203496992588043,0.9994954466819764,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.4270454049110412,0.4270454049110412,1.0,1.0,-3.01025652885437,0.9553894996643066,2.0548670291900635,0.2778969407081604,0.8996946215629578,0.8996946215629578,0.0,123.3979721069336,130.0,40340.55859375,0.0,2186.597412109375,1.0,280.9421081542969,283.58233642578125,290.5380554199219,293.0765991210937,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614185690879822,1.0,0.0,0.0,3.647977113723755,3.648000955581665,8.879683832674345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.40380859375,0.0,1530.692626953125,1895.4371337890625,0.0,3965.220703125,0.904818058013916,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450330138206482,0.4298228025436401,0.3874340057373047,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156301498413086,0.4899836480617523,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626010656356812,0.453635573387146,0.3171167075634002,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596664071083069,0.3290825486183166,0.3130437135696411,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7549319863319397,0.2203496992588043,0.9994954466819764,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531330704689026,0.4270454049110412,0.4270454049110412,1.0,1.0,-3.01025652885437,0.9553894996643066,2.0548670291900635,0.2778969407081604,0.8996946215629578,0.8996946215629578,0.0,123.3979721069336,130.0,40340.55859375,0.0,2186.597412109375,1.0,280.9421081542969,283.58233642578125,290.5380554199219,293.0765991210937,293.1499938964844,293.1499938964844,281.25,35969.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614185690879822,1.0,0.0,0.0,3.647977113723755,3.648000955581665,8.879683832674345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.40380859375,0.0,1530.692626953125,1895.4371337890625,0.0,3965.220703125,0.904818058013916,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464368224143982,0.4303102791309356,0.3876338005065918,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.6202535033226013,0.4883010983467102,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.965355396270752,0.4561426043510437,0.3186942040920257,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.861221969127655,0.3299407362937927,0.313683807849884,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562782764434814,0.2209559082984924,1.0015348196029663,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,298.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538085103034973,0.4268039762973785,0.4268039762973785,1.0,1.0,-3.013563871383667,0.9560505151748656,2.057513236999512,0.2774769067764282,0.9028674364089966,0.9028674364089966,0.0,123.07083892822266,130.0,39758.28515625,0.0,2190.772705078125,1.0,281.1987609863281,283.7799072265625,290.5262451171875,292.95709228515625,293.1499938964844,293.1499938964844,281.25,35831.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498774409294128,1.0,0.0,0.0,3.651419878005981,3.651443958282471,8.896452072804095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.53515625,0.0,1533.4842529296875,1895.4371337890625,0.0,3861.858154296875,0.9055392146110536,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452106952667236,0.4311062097549438,0.3882985413074493,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244134306907654,0.4908316135406494,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656045436859132,0.4589312076568603,0.3205914795398712,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606412410736084,0.3310379385948181,0.3146657943725586,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.755845308303833,0.221771627664566,1.0049564838409424,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,298.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562190413475037,0.4267543852329254,0.4267543852329254,1.0,1.0,-3.024965047836304,0.9601405262947084,2.064824342727661,0.278829276561737,0.905561864376068,0.905561864376068,0.0,124.17476654052734,148.0,39857.19921875,0.0,2216.672607421875,1.0,281.2417297363281,283.8417358398437,290.5801086425781,293.0599670410156,293.1499938964844,293.1499938964844,280.95001220703125,35708.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441667795181274,1.0,0.0,0.0,3.65793776512146,3.65796160697937,8.928240617933625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.9482421875,0.0,1539.83447265625,1895.4371337890625,0.0,3810.26318359375,0.9068772792816162,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122237205504,0.4306522011756897,0.3886640667915344,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283677816390991,0.5089433193206787,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955898284912,0.4628693759441376,0.3238333165645599,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519306182861328,0.3321815133094787,0.316275805234909,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226815819740295,1.0111229419708252,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266551733016968,0.4266551733016968,1.0,1.0,-3.060410737991333,0.9730361700057985,2.087374448776245,0.2836248874664306,0.9055583477020264,0.9055583477020264,0.0,130.42088317871094,166.0,40925.01171875,0.0,2313.005615234375,1.0,280.95770263671875,283.6278991699219,290.7412414550781,293.3568115234375,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565666913986206,1.0,0.0,0.0,3.665536642074585,3.665560722351074,8.965374149738636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.263671875,0.0,1549.149169921875,1895.4371337890625,0.0,3921.922607421875,0.9086216688156128,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325122237205504,0.4306522011756897,0.3886640667915344,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283677816390991,0.5089433193206787,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568955898284912,0.4628693759441376,0.3238333165645599,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519306182861328,0.3321815133094787,0.316275805234909,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485453486442566,0.2226815819740295,1.0111229419708252,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,298.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650166869163513,0.4266551733016968,0.4266551733016968,1.0,1.0,-3.060410737991333,0.9730361700057985,2.087374448776245,0.2836248874664306,0.9055583477020264,0.9055583477020264,0.0,130.42088317871094,166.0,40925.01171875,0.0,2313.005615234375,1.0,280.95770263671875,283.6278991699219,290.7412414550781,293.3568115234375,293.1499938964844,293.1499938964844,280.6499938964844,35817.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565666913986206,1.0,0.0,0.0,3.665536642074585,3.665560722351074,8.965374149738636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.263671875,0.0,1549.149169921875,1895.4371337890625,0.0,3921.922607421875,0.9086216688156128,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647070884703,0.4286319315433502,0.3874402046203613,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263056397438049,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377821683883668,0.4654354155063629,0.3260470330715179,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360394835472107,0.3321874141693115,0.31685271859169,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853502750396,1.013385534286499,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265559911727905,0.4265559911727905,1.0,1.0,-3.103539228439331,0.9887341260910034,2.114805221557617,0.2895775735378265,0.9029757380485536,0.9029757380485536,0.0,141.1559600830078,169.0,42130.6484375,0.0,2449.626953125,1.0,280.6581115722656,283.4060974121094,290.8187866210937,293.5264892578125,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713747501373292,1.0,0.0,0.0,3.6656320095062256,3.665656328201294,8.965840834207484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.98291015625,0.0,1550.708740234375,1895.4371337890625,0.0,4053.30810546875,0.9087708592414856,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097647070884703,0.4286319315433502,0.3874402046203613,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263056397438049,0.5409939885139465,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377821683883668,0.4654354155063629,0.3260470330715179,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360394835472107,0.3321874141693115,0.31685271859169,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348669171333313,0.2225853502750396,1.013385534286499,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772914290428162,0.4265559911727905,0.4265559911727905,1.0,1.0,-3.103539228439331,0.9887341260910034,2.114805221557617,0.2895775735378265,0.9029757380485536,0.9029757380485536,0.0,141.1559600830078,169.0,42130.6484375,0.0,2449.626953125,1.0,280.6581115722656,283.4060974121094,290.8187866210937,293.5264892578125,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713747501373292,1.0,0.0,0.0,3.6656320095062256,3.665656328201294,8.965840834207484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.98291015625,0.0,1550.708740234375,1895.4371337890625,0.0,4053.30810546875,0.9087708592414856,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998565077781677,0.4272721707820892,0.3865046501159668,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.6232066750526428,0.5566860437393188,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.928586721420288,0.466626912355423,0.3270871937274933,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.828656792640686,0.3319306373596191,0.3168881237506866,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.7283651828765869,0.222235158085823,1.0131540298461914,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,298.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826410055160522,0.4257868826389313,0.4257868826389313,1.0,1.0,-3.1223132610321045,0.9938072562217712,2.1285059452056885,0.2906546890735626,0.9000886678695679,0.9000886678695679,0.0,146.5383758544922,169.0,43168.859375,0.0,2513.988525390625,1.0,280.3908386230469,283.2216186523437,290.8754577636719,293.6949768066406,293.1499938964844,293.1499938964844,280.3500061035156,36145.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811933636665344,1.0,0.0,0.0,3.66239595413208,3.662420034408569,8.9500173316992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.248046875,0.0,1548.0955810546875,1895.4371337890625,0.0,4139.087890625,0.9081055521965028,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930922150611877,0.4261280000209808,0.385585069656372,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203082799911499,0.5676928162574768,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.922277569770813,0.4674760699272156,0.3277649283409118,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235194683074951,0.3316328823566437,0.316751629114151,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237526774406433,0.2218475937843322,1.0121846199035645,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,298.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863059163093567,0.425182580947876,0.425182580947876,1.0,1.0,-3.133930921554565,0.9965481162071228,2.137382745742798,0.2908454835414886,0.8984053134918213,0.8984053134918213,0.0,150.3264923095703,172.0,43346.4375,0.0,2556.633544921875,1.0,280.3581237792969,283.1917724609375,290.87664794921875,293.66558837890625,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984192669391632,1.0,0.0,0.0,3.657923698425293,3.6579477787017822,8.928171837396803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.92431640625,0.0,1543.67919921875,1895.4371337890625,0.0,4165.06005859375,0.9071879982948304,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810174465179443,0.4254487156867981,0.384673148393631,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978041052818298,0.615074098110199,0.583879292011261,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.911588728427887,0.4710075557231903,0.3300426304340362,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885829925537,0.3319988846778869,0.3170224130153656,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150604128837585,0.2216640412807464,1.0114991664886477,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203604221344,0.4238091707229614,0.4238091707229614,1.0,1.0,-3.1544783115386963,1.0005677938461304,2.1539106369018555,0.2905553579330444,0.8995832204818726,0.8995832204818726,0.0,157.88339233398438,175.0,42667.98046875,0.0,2637.458251953125,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5271301269531,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710454344749452,1.0,0.0,0.0,3.65385365486145,3.65387773513794,8.908315294320346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.04541015625,0.0,1538.0946044921875,1895.4371337890625,0.0,4050.411376953125,0.9062129259109496,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810174465179443,0.4254487156867981,0.384673148393631,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978041052818298,0.615074098110199,0.583879292011261,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.911588728427887,0.4710075557231903,0.3300426304340362,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140885829925537,0.3319988846778869,0.3170224130153656,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150604128837585,0.2216640412807464,1.0114991664886477,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,298.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203604221344,0.4238091707229614,0.4238091707229614,1.0,1.0,-3.1544783115386963,1.0005677938461304,2.1539106369018555,0.2905553579330444,0.8995832204818726,0.8995832204818726,0.0,157.88339233398438,175.0,42667.98046875,0.0,2637.458251953125,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5271301269531,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710454344749452,1.0,0.0,0.0,3.65385365486145,3.65387773513794,8.908315294320346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.04541015625,0.0,1538.0946044921875,1895.4371337890625,0.0,4050.411376953125,0.9062129259109496,1.0,0.0,3.0,1.0,0.0
12147900,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751131296157837,0.4256746470928192,0.3848423361778259,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.992104709148407,0.6139025092124939,0.5823239088058472,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064149856567384,0.47327920794487,0.3316035866737366,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.809209406375885,0.3325808048248291,0.3175884485244751,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105373740196228,0.2218950688838958,1.012722373008728,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,298.17578125,297.2571716308594,285.076416015625,1.0,0.5957332849502563,0.4231224656105041,0.4231224656105041,1.0,1.0,-3.156914710998535,0.9997067451477052,2.15720796585083,0.289040058851242,0.9018388986587524,0.9018388986587524,0.0,161.8160858154297,175.0,41874.34375,0.0,2663.40478515625,1.0,280.8988952636719,283.6176452636719,290.8465270996094,293.41290283203125,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960811734199524,1.0,0.0,0.0,3.654834747314453,3.6548588275909424,8.91309980488586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.5439453125,0.0,1538.277099609375,1895.4371337890625,0.0,3959.818115234375,0.9063864946365356,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715214729309082,0.4261430203914642,0.3853071928024292,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.988376259803772,0.6137457489967346,0.5818750262260437,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038314819335938,0.4757874310016632,0.3333737850189209,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062517046928406,0.33338263630867,0.3183742761611938,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077487707138062,0.222331240773201,1.0148080587387085,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,298.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980726480484009,0.4226023554801941,0.4226023554801941,1.0,1.0,-3.1625092029571533,1.0003941059112549,2.162115335464477,0.2883899211883545,0.9036062955856324,0.9036062955856324,0.0,164.66932678222656,178.0,41863.16796875,0.0,2689.93212890625,1.0,280.94189453125,283.6731872558594,290.90283203125,293.51202392578125,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554623365402222,1.0,0.0,0.0,3.658357381820679,3.658381462097168,8.930289823183557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.96875,0.0,1541.441650390625,1895.4371337890625,0.0,3912.034912109375,0.9070720076560974,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645252585411072,0.4253183305263519,0.3852660059928894,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815050363540648,0.6128562688827515,0.5814606547355652,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991127014160156,0.479341983795166,0.3363119959831238,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006578683853149,0.3340954482555389,0.3195331692695617,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025904059410095,0.222649410367012,1.0180747509002686,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528078079224,0.4215621054172516,0.4215621054172516,1.0,1.0,-3.1708266735076904,1.0007399320602417,2.170086622238159,0.2869713306427002,0.9024078845977784,0.9024078845977784,0.0,169.90109252929688,181.0,42908.4765625,0.0,2734.87841796875,1.0,280.6577453613281,283.4618835449219,291.0686340332031,293.81072998046875,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665727019309998,1.0,0.0,0.0,3.660417079925537,3.6604411602020255,8.940347697716788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.7734375,0.0,1544.5235595703125,1895.4371337890625,0.0,4010.95458984375,0.9075765013694764,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645252585411072,0.4253183305263519,0.3852660059928894,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815050363540648,0.6128562688827515,0.5814606547355652,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991127014160156,0.479341983795166,0.3363119959831238,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006578683853149,0.3340954482555389,0.3195331692695617,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025904059410095,0.222649410367012,1.0180747509002686,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,298.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020528078079224,0.4215621054172516,0.4215621054172516,1.0,1.0,-3.1708266735076904,1.0007399320602417,2.170086622238159,0.2869713306427002,0.9024078845977784,0.9024078845977784,0.0,169.90109252929688,181.0,42908.4765625,0.0,2734.87841796875,1.0,280.6577453613281,283.4618835449219,291.0686340332031,293.81072998046875,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665727019309998,1.0,0.0,0.0,3.660417079925537,3.6604411602020255,8.940347697716788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.7734375,0.0,1544.5235595703125,1895.4371337890625,0.0,4010.95458984375,0.9075765013694764,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562031388282776,0.4230906367301941,0.3837185204029083,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.973270833492279,0.6109718680381775,0.5801158547401428,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930777907371521,0.4816524088382721,0.3382398188114166,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938517332077026,0.3337993621826172,0.3196728825569153,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962514519691467,0.222188264131546,1.0178229808807373,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048553586006165,0.4205218553543091,0.4205218553543091,1.0,1.0,-3.169540882110596,0.997574508190155,2.171966552734375,0.2841554284095764,0.8984878659248352,0.8984878659248352,0.0,175.2639923095703,184.0,43856.828125,0.0,2761.304931640625,1.0,280.358154296875,283.2287292480469,291.1535949707031,293.9775390625,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792792797088624,1.0,0.0,0.0,3.654962301254273,3.6549863815307617,8.913722240322386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.9921875,0.0,1539.9254150390625,1895.4371337890625,0.0,4122.45556640625,0.9064851999282836,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562031388282776,0.4230906367301941,0.3837185204029083,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.973270833492279,0.6109718680381775,0.5801158547401428,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930777907371521,0.4816524088382721,0.3382398188114166,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938517332077026,0.3337993621826172,0.3196728825569153,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962514519691467,0.222188264131546,1.0178229808807373,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,298.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048553586006165,0.4205218553543091,0.4205218553543091,1.0,1.0,-3.169540882110596,0.997574508190155,2.171966552734375,0.2841554284095764,0.8984878659248352,0.8984878659248352,0.0,175.2639923095703,184.0,43856.828125,0.0,2761.304931640625,1.0,280.358154296875,283.2287292480469,291.1535949707031,293.9775390625,293.1499938964844,293.1499938964844,280.6499938964844,36164.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792792797088624,1.0,0.0,0.0,3.654962301254273,3.6549863815307617,8.913722240322386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.9921875,0.0,1539.9254150390625,1895.4371337890625,0.0,4122.45556640625,0.9064851999282836,1.0,0.0,3.0,1.0,0.0
