time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506879210472107,0.4224039912223816,0.3827326595783233,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.967442512512207,0.6106806993484497,0.5794214606285095,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.889823853969574,0.4852740466594696,0.3405112326145172,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432974815369,0.334210604429245,0.3199078738689422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918674111366272,0.2221578806638717,1.0173975229263306,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071124076843262,0.4197715520858764,0.4197715520858764,1.0,1.0,-3.1700096130371094,0.9957882165908812,2.1742215156555176,0.2820624411106109,0.9000489711761475,0.9000489711761475,0.0,179.13909912109375,187.0,42977.09765625,0.0,2783.23681640625,1.0,280.6422424316406,283.4506530761719,291.1322937011719,293.8333435058594,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654787182807922,1.0,0.0,0.0,3.652951955795288,3.652976036071777,8.903919024305651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.12890625,0.0,1536.688232421875,1895.4371337890625,0.0,4001.270751953125,0.9059731364250184,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506879210472107,0.4224039912223816,0.3827326595783233,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.967442512512207,0.6106806993484497,0.5794214606285095,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.889823853969574,0.4852740466594696,0.3405112326145172,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893432974815369,0.334210604429245,0.3199078738689422,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918674111366272,0.2221578806638717,1.0173975229263306,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,298.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071124076843262,0.4197715520858764,0.4197715520858764,1.0,1.0,-3.1700096130371094,0.9957882165908812,2.1742215156555176,0.2820624411106109,0.9000489711761475,0.9000489711761475,0.0,179.13909912109375,187.0,42977.09765625,0.0,2783.23681640625,1.0,280.6422424316406,283.4506530761719,291.1322937011719,293.8333435058594,293.1499938964844,293.1499938964844,280.95001220703125,36031.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654787182807922,1.0,0.0,0.0,3.652951955795288,3.652976036071777,8.903919024305651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.12890625,0.0,1536.688232421875,1895.4371337890625,0.0,4001.270751953125,0.9059731364250184,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488977551460266,0.4231517016887665,0.3832201063632965,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655171036720276,0.6121057868003845,0.5804957747459412,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781175613403,0.4902217388153076,0.3438068330287933,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882551550865173,0.3356508612632751,0.321123719215393,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813383102417,0.222955897450447,1.0204545259475708,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098095178604126,0.4190212786197662,0.4190212786197662,1.0,1.0,-3.1809778213500977,0.9978288412094116,2.1831488609313965,0.2814907729625702,0.904582142829895,0.904582142829895,0.0,181.3751983642578,190.0,42199.6015625,0.0,2817.706298828125,1.0,280.9418029785156,283.6942749023437,291.1881408691406,293.820068359375,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493405818939208,1.0,0.0,0.0,3.659461736679077,3.6594858169555664,8.935682558330882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.47412109375,0.0,1542.26806640625,1895.4371337890625,0.0,3857.019775390625,0.9072819352149964,1.0,0.0,3.0,1.0,0.0
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8488977551460266,0.4231517016887665,0.3832201063632965,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9655171036720276,0.6121057868003845,0.5804957747459412,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903781175613403,0.4902217388153076,0.3438068330287933,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882551550865173,0.3356508612632751,0.321123719215393,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.6906813383102417,0.222955897450447,1.0204545259475708,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,298.1454772949219,297.259521484375,285.1648864746094,1.0,0.6098095178604126,0.4190212786197662,0.4190212786197662,1.0,1.0,-3.1809778213500977,0.9978288412094116,2.1831488609313965,0.2814907729625702,0.904582142829895,0.904582142829895,0.0,181.3751983642578,190.0,42199.6015625,0.0,2817.706298828125,1.0,280.9418029785156,283.6942749023437,291.1881408691406,293.820068359375,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493405818939208,1.0,0.0,0.0,3.659461736679077,3.6594858169555664,8.935682558330882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.47412109375,0.0,1542.26806640625,1895.4371337890625,0.0,3857.019775390625,0.9072819352149964,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480300307273865,0.4230582118034363,0.3834923505783081,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9646227359771729,0.6124479174613953,0.5811641812324524,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906852602958679,0.4923124015331268,0.3454963564872741,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7878076434135437,0.3361988961696625,0.3218439221382141,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902371644973755,0.2232833504676818,1.0225908756256104,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,298.1441955566406,297.262451171875,285.0339660644531,1.0,0.6113103628158569,0.4186461269855499,0.4186461269855499,1.0,1.0,-3.1875808238983154,0.9992401599884032,2.188340663909912,0.2814702093601227,0.9040256142616272,0.9040256142616272,0.0,182.5552673339844,190.0,43116.91796875,0.0,2837.6474609375,1.0,280.6983642578125,283.5294189453125,291.30938720703125,294.0929870605469,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560948610305786,1.0,0.0,0.0,3.662501096725464,3.662525177001953,8.950531196205702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.0927734375,0.0,1546.0196533203125,1895.4371337890625,0.0,3917.699951171875,0.9079399704933168,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458809852600098,0.4224036335945129,0.3831575214862823,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.96232670545578,0.6121910214424133,0.5812087059020996,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896619081497192,0.4939126670360565,0.3467797636985779,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862232327461243,0.336392730474472,0.3222254514694214,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887654066085815,0.2233511209487915,1.0236860513687134,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,298.1391296386719,297.2601013183594,284.9989013671875,1.0,0.6126651763916016,0.4182406961917877,0.4182406961917877,1.0,1.0,-3.19055700302124,0.999258041381836,2.1912989616394043,0.2808842658996582,0.9039040207862854,0.9039040207862854,0.0,184.3352508544922,193.0,43266.9921875,0.0,2853.455810546875,1.0,280.6575927734375,283.482666015625,291.3548583984375,294.1221008300781,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604272842407228,1.0,0.0,0.0,3.663638114929199,3.663662195205689,8.956089345701912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.68505859375,0.0,1547.7015380859375,1895.4371337890625,0.0,3956.3935546875,0.9082583785057068,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400772213935852,0.4202433824539184,0.381628543138504,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557895660400392,0.6106172800064087,0.5802231431007385,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859958648681641,0.496328592300415,0.3487494587898254,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572023391724,0.3360989689826965,0.3223267495632171,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843679547309875,0.2229278981685638,1.0234241485595703,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.614869236946106,0.4174298048019409,0.4174298048019409,1.0,1.0,-3.189718246459961,0.9968245625495912,2.192893743515014,0.2787008285522461,0.9004970788955688,0.9004970788955688,0.0,188.5546875,196.0,44229.41015625,0.0,2874.7001953125,1.0,280.3581237792969,283.24884033203125,291.43658447265625,294.28765869140625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733648300170898,1.0,0.0,0.0,3.660406827926636,3.660430908203125,8.940297675508191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.638671875,0.0,1545.559326171875,1895.4371337890625,0.0,4070.78466796875,0.90766179561615,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400772213935852,0.4202433824539184,0.381628543138504,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.9557895660400392,0.6106172800064087,0.5802231431007385,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859958648681641,0.496328592300415,0.3487494587898254,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815572023391724,0.3360989689826965,0.3223267495632171,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128662109375,0.6843679547309875,0.2229278981685638,1.0234241485595703,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,298.123779296875,297.2484130859375,284.81103515625,1.0,0.614869236946106,0.4174298048019409,0.4174298048019409,1.0,1.0,-3.189718246459961,0.9968245625495912,2.192893743515014,0.2787008285522461,0.9004970788955688,0.9004970788955688,0.0,188.5546875,196.0,44229.41015625,0.0,2874.7001953125,1.0,280.3581237792969,283.24884033203125,291.43658447265625,294.28765869140625,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733648300170898,1.0,0.0,0.0,3.660406827926636,3.660430908203125,8.940297675508191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.638671875,0.0,1545.559326171875,1895.4371337890625,0.0,4070.78466796875,0.90766179561615,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336979150772095,0.417549729347229,0.37948939204216,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481655955314636,0.608264148235321,0.5783505439758301,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816545605659485,0.4982118904590606,0.3502617478370666,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761800289154053,0.3352508842945099,0.3218204379081726,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648864746094,0.2219955325126648,1.020613431930542,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163779497146606,0.4166189432144165,0.4166189432144165,1.0,1.0,-3.182729482650757,0.9921711087226868,2.190558433532715,0.2756141126155853,0.8947538137435913,0.8947538137435913,0.0,192.9181671142578,199.0,45286.5859375,0.0,2883.99560546875,1.0,280.0582275390625,283.0272827148437,291.49298095703125,294.4136047363281,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837780594825744,1.0,0.0,0.0,3.6483912467956543,3.648415088653565,8.88169950030715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.81591796875,0.0,1533.9232177734375,1895.4371337890625,0.0,4161.4765625,0.9051342010498048,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326599121094,0.8336979150772095,0.417549729347229,0.37948939204216,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.9481655955314636,0.608264148235321,0.5783505439758301,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8816545605659485,0.4982118904590606,0.3502617478370666,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.7761800289154053,0.3352508842945099,0.3218204379081726,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.6791648864746094,0.2219955325126648,1.020613431930542,284.6325988769531,284.95001220703125,300.0351867675781,288.4539794921875,298.105712890625,297.23321533203125,284.63153076171875,1.0,0.6163779497146606,0.4166189432144165,0.4166189432144165,1.0,1.0,-3.182729482650757,0.9921711087226868,2.190558433532715,0.2756141126155853,0.8947538137435913,0.8947538137435913,0.0,192.9181671142578,199.0,45286.5859375,0.0,2883.99560546875,1.0,280.0582275390625,283.0272827148437,291.49298095703125,294.4136047363281,293.1499938964844,293.1499938964844,280.3500061035156,36340.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837780594825744,1.0,0.0,0.0,3.6483912467956543,3.648415088653565,8.88169950030715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.81591796875,0.0,1533.9232177734375,1895.4371337890625,0.0,4161.4765625,0.9051342010498048,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305188417434692,0.4167138338088989,0.378404438495636,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442195296287536,0.6075695157051086,0.5773555636405945,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798174262046814,0.5002124309539795,0.3514147102832794,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734978795051575,0.3351390361785888,0.3215600252151489,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764653325080872,0.2216603904962539,1.0187546014785769,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,298.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171793341636658,0.4162230491638183,0.4162230491638183,1.0,1.0,-3.1790568828582764,0.9898000955581664,2.1892569065093994,0.2739122211933136,0.8946418762207031,0.8946418762207031,0.0,195.1651153564453,199.0,44266.3359375,0.0,2888.620361328125,1.0,280.3207397460937,283.21490478515625,291.4425048828125,294.2157287597656,293.1499938964844,293.1499938964844,280.3500061035156,36267.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731038808822632,1.0,0.0,0.0,3.641588926315308,3.6416127681732178,8.848611514622462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.36474609375,0.0,1525.82666015625,1895.4371337890625,0.0,4068.49560546875,0.9036106467247008,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295913338661194,0.4165862500667572,0.3782207667827606,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430445432662964,0.6075589656829834,0.5772504210472107,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796946406364441,0.5016564130783081,0.3523647487163543,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727760672569275,0.3353132009506225,0.3216715455055237,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756750345230103,0.2216571122407913,1.0185575485229492,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,298.0986022949219,297.2330017089844,284.8095092773437,1.0,0.6177436709403992,0.4160003662109375,0.4160003662109375,1.0,1.0,-3.1797447204589844,0.9894686341285706,2.1902759075164795,0.2733517289161682,0.8942676186561584,0.8942676186561584,0.0,195.99562072753903,202.0,44220.90625,0.0,2894.5546875,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.2500915527344,293.1499938964844,293.1499938964844,280.6499938964844,36234.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969261884689331,1.0,0.0,0.0,3.638853073120117,3.6388769149780273,8.835320386424428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.19873046875,0.0,1522.5487060546875,1895.4371337890625,0.0,4034.703857421875,0.9029590487480164,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283789157867432,0.4170770645141601,0.3784581124782562,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941538155078888,0.608546793460846,0.5779017806053162,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808068633079529,0.5065062642097473,0.3555675446987152,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320390701294,0.3364739120006561,0.322594553232193,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210168838501,1.0204188823699951,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197920441627502,0.4153818190097809,0.4153818190097809,1.0,1.0,-3.1880016326904297,0.9908297657966614,2.197171926498413,0.2726911306381225,0.8967263102531433,0.8967263102531433,0.0,197.7251739501953,205.0,43321.453125,0.0,2921.094970703125,1.0,280.64166259765625,283.4843139648437,291.5072021484375,294.2170715332031,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529746174812316,1.0,0.0,0.0,3.6373775005340576,3.637401580810547,8.828157547213777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.0390625,0.0,1519.3194580078125,1895.4371337890625,0.0,3889.72021484375,0.9024895429611206,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283789157867432,0.4170770645141601,0.3784581124782562,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941538155078888,0.608546793460846,0.5779017806053162,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808068633079529,0.5065062642097473,0.3555675446987152,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721320390701294,0.3364739120006561,0.322594553232193,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748372316360474,0.2222210168838501,1.0204188823699951,285.01055908203125,284.95001220703125,299.9996337890625,288.5715026855469,298.1010131835937,297.2460021972656,285.01251220703125,1.0,0.6197920441627502,0.4153818190097809,0.4153818190097809,1.0,1.0,-3.1880016326904297,0.9908297657966614,2.197171926498413,0.2726911306381225,0.8967263102531433,0.8967263102531433,0.0,197.7251739501953,205.0,43321.453125,0.0,2921.094970703125,1.0,280.64166259765625,283.4843139648437,291.5072021484375,294.2170715332031,293.1499938964844,293.1499938964844,280.95001220703125,36019.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529746174812316,1.0,0.0,0.0,3.6373775005340576,3.637401580810547,8.828157547213777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.0390625,0.0,1519.3194580078125,1895.4371337890625,0.0,3889.72021484375,0.9024895429611206,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281089067459106,0.4175836741924286,0.3788157105445862,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.9412342309951782,0.6093823313713074,0.5785648822784424,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817216753959656,0.5092121958732605,0.3573644757270813,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721813321113586,0.3373017907142639,0.3232996463775635,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.6748278141021729,0.2227318733930587,1.0224155187606812,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,298.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210901737213135,0.4150725305080414,0.4150725305080414,1.0,1.0,-3.194634437561035,0.9924062490463256,2.202228307723999,0.2727206647396087,0.899625837802887,0.899625837802887,0.0,198.5242462158203,205.0,42569.05859375,0.0,2939.27978515625,1.0,280.8984069824219,283.67364501953125,291.5145874023437,294.1239624023437,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436827898025512,1.0,0.0,0.0,3.640114307403565,3.6401383876800537,8.841446970109246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.70166015625,0.0,1521.2767333984375,1895.4371337890625,0.0,3805.877685546875,0.903039276599884,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281593918800354,0.4182447791099548,0.3794040381908417,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.941332221031189,0.6104163527488708,0.5795078873634338,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8829773664474487,0.5120856165885925,0.3593454658985138,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.772546648979187,0.3382765650749206,0.3241922855377197,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751474738121033,0.2233814299106598,1.0251753330230713,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,298.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225922703742981,0.4147024154663086,0.4147024154663086,1.0,1.0,-3.2032463550567627,0.994539201259613,2.208707332611084,0.2728669047355652,0.9020416736602784,0.9020416736602784,0.0,199.2401733398437,208.0,42589.51171875,0.0,2961.22998046875,1.0,280.9417724609375,283.7301940917969,291.5713195800781,294.2315673828125,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398702383041382,1.0,0.0,0.0,3.64567756652832,3.6457016468048096,8.868493068803218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.6708984375,0.0,1526.554443359375,1895.4371337890625,0.0,3771.264892578125,0.9041671752929688,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260267972946167,0.4176997542381286,0.3795448243618011,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387488961219788,0.6106100082397461,0.5803706645965576,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841779708862,0.516146719455719,0.3626039326190948,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139653205872,0.3391737341880798,0.3254709839820862,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740654706954956,0.2239774316549301,1.0294193029403689,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.625597357749939,0.4139622151851654,0.4139622151851654,1.0,1.0,-3.2150259017944336,0.9967960119247437,2.2182297706604004,0.2726139724254608,0.9021416902542114,0.9021416902542114,0.0,202.0564422607422,211.0,43683.4296875,0.0,3001.487548828125,1.0,280.6578369140625,283.51910400390625,291.7150573730469,294.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953869104385376,1.0,0.0,0.0,3.652304410934448,3.6523282527923584,8.90076250925631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.46142578125,0.0,1534.5479736328125,1895.4371337890625,0.0,3897.75,0.905677855014801,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260267972946167,0.4176997542381286,0.3795448243618011,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9387488961219788,0.6106100082397461,0.5803706645965576,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830841779708862,0.516146719455719,0.3626039326190948,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7713139653205872,0.3391737341880798,0.3254709839820862,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740654706954956,0.2239774316549301,1.0294193029403689,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,298.1025390625,297.2675170898437,285.0565795898437,1.0,0.625597357749939,0.4139622151851654,0.4139622151851654,1.0,1.0,-3.2150259017944336,0.9967960119247437,2.2182297706604004,0.2726139724254608,0.9021416902542114,0.9021416902542114,0.0,202.0564422607422,211.0,43683.4296875,0.0,3001.487548828125,1.0,280.6578369140625,283.51910400390625,291.7150573730469,294.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953869104385376,1.0,0.0,0.0,3.652304410934448,3.6523282527923584,8.90076250925631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.46142578125,0.0,1534.5479736328125,1895.4371337890625,0.0,3897.75,0.905677855014801,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211445808410645,0.4157181680202484,0.3781710267066955,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325829148292542,0.6090620756149292,0.5794143676757812,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188732147216797,0.364788293838501,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810290336609,0.3389588594436645,0.3256548643112182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989075660706,0.2236780524253845,1.029761791229248,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311180114746,0.4132219851016998,0.4132219851016998,1.0,1.0,-3.2154932022094727,0.9949874877929688,2.220505714416504,0.2707668840885162,0.8996854424476624,0.8996854424476624,0.0,206.2902069091797,214.0,44835.83984375,0.0,3025.713134765625,1.0,280.35821533203125,283.2950439453125,291.7667236328125,294.6647033691406,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969208300113678,1.0,0.0,0.0,3.652127265930176,3.652151346206665,8.899899626158003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5888671875,0.0,1535.6895751953125,1895.4371337890625,0.0,4034.231201171875,0.9057533740997314,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211445808410645,0.4157181680202484,0.3781710267066955,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325829148292542,0.6090620756149292,0.5794143676757812,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802593946456909,0.5188732147216797,0.364788293838501,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674810290336609,0.3389588594436645,0.3256548643112182,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704989075660706,0.2236780524253845,1.029761791229248,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,298.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279311180114746,0.4132219851016998,0.4132219851016998,1.0,1.0,-3.2154932022094727,0.9949874877929688,2.220505714416504,0.2707668840885162,0.8996854424476624,0.8996854424476624,0.0,206.2902069091797,214.0,44835.83984375,0.0,3025.713134765625,1.0,280.35821533203125,283.2950439453125,291.7667236328125,294.6647033691406,293.1499938964844,293.1499938964844,280.6499938964844,36020.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969208300113678,1.0,0.0,0.0,3.652127265930176,3.652151346206665,8.899899626158003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5888671875,0.0,1535.6895751953125,1895.4371337890625,0.0,4034.231201171875,0.9057533740997314,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.817511796951294,0.4151323437690735,0.3772992193698883,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927890419960022,0.6087316274642944,0.5787460207939148,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788101673126221,0.5229169726371765,0.3673358857631683,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493911743164,0.3393678367137909,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126884460449,0.2237196266651153,1.0296672582626345,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.62995845079422,0.4123884439468384,0.4123884439468384,1.0,1.0,-3.2168614864349365,0.993273138999939,2.223588466644287,0.2685504853725433,0.9023807048797609,0.9023807048797609,0.0,209.6522216796875,217.0,43819.64453125,0.0,3047.103271484375,1.0,280.6422119140625,283.5041809082031,291.7055053710937,294.47802734375,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585641622543336,1.0,0.0,0.0,3.6553587913513184,3.655382633209229,8.915655484997842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.87451171875,0.0,1538.33251953125,1895.4371337890625,0.0,3939.7763671875,0.906414031982422,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.817511796951294,0.4151323437690735,0.3772992193698883,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.927890419960022,0.6087316274642944,0.5787460207939148,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788101673126221,0.5229169726371765,0.3673358857631683,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646493911743164,0.3393678367137909,0.3258897960186004,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677126884460449,0.2237196266651153,1.0296672582626345,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,298.0818786621094,297.25897216796875,285.0501403808594,1.0,0.62995845079422,0.4123884439468384,0.4123884439468384,1.0,1.0,-3.2168614864349365,0.993273138999939,2.223588466644287,0.2685504853725433,0.9023807048797609,0.9023807048797609,0.0,209.6522216796875,217.0,43819.64453125,0.0,3047.103271484375,1.0,280.6422119140625,283.5041809082031,291.7055053710937,294.47802734375,293.1499938964844,293.1499938964844,280.3500061035156,35892.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585641622543336,1.0,0.0,0.0,3.6553587913513184,3.655382633209229,8.915655484997842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.87451171875,0.0,1538.33251953125,1895.4371337890625,0.0,3939.7763671875,0.906414031982422,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143735527992249,0.4138740301132202,0.3766465485095978,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933744430542,0.607835054397583,0.5783946514129639,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779176473617554,0.5263432860374451,0.3700532615184784,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.3394943475723266,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.2236108034849167,1.0304253101348877,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320824027061462,0.4115549027919769,0.4115549027919769,1.0,1.0,-3.220381259918213,0.9922972917556764,2.228084087371826,0.2668426632881164,0.9002496004104614,0.9002496004104614,0.0,212.77891540527344,220.0,44965.00390625,0.0,3071.805419921875,1.0,280.3577880859375,283.3006896972656,291.79638671875,294.6910705566406,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969102382659912,1.0,0.0,0.0,3.654978752136232,3.65500283241272,8.91380238954298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.17626953125,0.0,1538.9415283203125,1895.4371337890625,0.0,4033.29736328125,0.9064009189605712,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143735527992249,0.4138740301132202,0.3766465485095978,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.923933744430542,0.607835054397583,0.5783946514129639,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779176473617554,0.5263432860374451,0.3700532615184784,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7623737454414368,0.3394943475723266,0.32633838057518,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654780507087708,0.2236108034849167,1.0304253101348877,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,298.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320824027061462,0.4115549027919769,0.4115549027919769,1.0,1.0,-3.220381259918213,0.9922972917556764,2.228084087371826,0.2668426632881164,0.9002496004104614,0.9002496004104614,0.0,212.77891540527344,220.0,44965.00390625,0.0,3071.805419921875,1.0,280.3577880859375,283.3006896972656,291.79638671875,294.6910705566406,293.1499938964844,293.1499938964844,280.04998779296875,36030.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969102382659912,1.0,0.0,0.0,3.654978752136232,3.65500283241272,8.91380238954298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.17626953125,0.0,1538.9415283203125,1895.4371337890625,0.0,4033.29736328125,0.9064009189605712,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121264576911926,0.4128056764602661,0.3759180307388305,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211665987968444,0.6068892478942871,0.5777665972709656,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768015503883362,0.5276426076889038,0.3711227178573608,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606736421585083,0.3392504155635834,0.326297253370285,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638306379318237,0.2233206927776336,1.0298974514007568,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,298.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329710483551025,0.411138117313385,0.411138117313385,1.0,1.0,-3.219356060028076,0.9908128380775452,2.2285430431365967,0.2656089663505554,0.897615373134613,0.897615373134613,0.0,214.6747131347656,220.0,45942.06640625,0.0,3080.029052734375,1.0,280.1011047363281,283.12579345703125,291.8396911621094,294.8561706542969,293.1499938964844,293.1499938964844,280.04998779296875,36147.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779614210128784,1.0,0.0,0.0,3.651953935623169,3.651978015899658,8.899054932953732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.48193359375,0.0,1536.447998046875,1895.4371337890625,0.0,4110.97802734375,0.9057677984237672,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094170093536377,0.4115405082702636,0.3749077022075653,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9179006218910216,0.6056849360466003,0.576795220375061,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752577304840088,0.5287523865699768,0.3719817399978637,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586029171943665,0.3388317227363586,0.3260432779788971,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618197560310364,0.2228808552026748,1.028586745262146,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,298.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336880326271057,0.410808652639389,0.410808652639389,1.0,1.0,-3.216127872467041,0.988761842250824,2.2273659706115723,0.2642951607704162,0.8954924941062927,0.8954924941062927,0.0,216.76544189453125,223.0,46028.0,0.0,3084.592041015625,1.0,280.05810546875,283.0777282714844,291.82586669921875,294.8056335449219,293.1499938964844,293.1499938964844,280.3500061035156,36246.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822700023651124,1.0,0.0,0.0,3.646451950073242,3.646476030349731,8.872260650605313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.61083984375,0.0,1531.070068359375,1895.4371337890625,0.0,4148.423828125,0.9046373963356018,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057742118835449,0.4106878340244293,0.3737781345844269,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135807156562804,0.6049049496650696,0.5756740570068359,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740708827972412,0.5326087474822998,0.3743737936019897,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389269411563873,0.3259506225585937,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134071350098,0.2226307541131973,1.027022123336792,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.635146975517273,0.4101497530937195,0.4101497530937195,1.0,1.0,-3.21429181098938,0.9863532781600952,2.227938652038574,0.2620903253555298,0.8958548903465271,0.8958548903465271,0.0,219.8201446533203,226.0,44920.54296875,0.0,3097.437255859375,1.0,280.34210205078125,283.2879638671875,291.7462463378906,294.59423828125,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713690280914308,1.0,0.0,0.0,3.640568971633911,3.640592813491821,8.8436547684978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.21142578125,0.0,1523.723876953125,1895.4371337890625,0.0,4053.25732421875,0.9032744765281676,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057742118835449,0.4106878340244293,0.3737781345844269,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135807156562804,0.6049049496650696,0.5756740570068359,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8740708827972412,0.5326087474822998,0.3743737936019897,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.755953848361969,0.3389269411563873,0.3259506225585937,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6591134071350098,0.2226307541131973,1.027022123336792,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,298.0494689941406,297.24468994140625,284.87628173828125,1.0,0.635146975517273,0.4101497530937195,0.4101497530937195,1.0,1.0,-3.21429181098938,0.9863532781600952,2.227938652038574,0.2620903253555298,0.8958548903465271,0.8958548903465271,0.0,219.8201446533203,226.0,44920.54296875,0.0,3097.437255859375,1.0,280.34210205078125,283.2879638671875,291.7462463378906,294.59423828125,293.1499938964844,293.1499938964844,280.6499938964844,36137.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713690280914308,1.0,0.0,0.0,3.640568971633911,3.640592813491821,8.8436547684978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.21142578125,0.0,1523.723876953125,1895.4371337890625,0.0,4053.25732421875,0.9032744765281676,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046367168426514,0.4111676514148712,0.3740339279174804,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122103452682496,0.6056692600250244,0.5761517882347107,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687739372253,0.5378164052963257,0.3778362572193146,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400344848632812,0.3268463313579559,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717631340027,0.2232087105512619,1.0290420055389404,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372366547584534,0.4094908535480499,0.4094908535480499,1.0,1.0,-3.2228333950042725,0.9876325130462646,2.235200881958008,0.2613060176372528,0.8989571332931519,0.8989571332931519,0.0,221.64743041992188,229.0,43894.5390625,0.0,3125.886962890625,1.0,280.6416931152344,283.5185241699219,291.7266845703125,294.493896484375,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958400011062622,1.0,0.0,0.0,3.6424214839935294,3.64244532585144,8.852658197611163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.54931640625,0.0,1524.251953125,1895.4371337890625,0.0,3938.310546875,0.9035547375679016,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046367168426514,0.4111676514148712,0.3740339279174804,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9122103452682496,0.6056692600250244,0.5761517882347107,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753687739372253,0.5378164052963257,0.3778362572193146,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554441094398499,0.3400344848632812,0.3268463313579559,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584717631340027,0.2232087105512619,1.0290420055389404,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,298.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372366547584534,0.4094908535480499,0.4094908535480499,1.0,1.0,-3.2228333950042725,0.9876325130462646,2.235200881958008,0.2613060176372528,0.8989571332931519,0.8989571332931519,0.0,221.64743041992188,229.0,43894.5390625,0.0,3125.886962890625,1.0,280.6416931152344,283.5185241699219,291.7266845703125,294.493896484375,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958400011062622,1.0,0.0,0.0,3.6424214839935294,3.64244532585144,8.852658197611163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.54931640625,0.0,1524.251953125,1895.4371337890625,0.0,3938.310546875,0.9035547375679016,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.804347038269043,0.411928117275238,0.374597430229187,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9118489027023317,0.6067513227462769,0.5770168304443359,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768118619918823,0.5420282483100891,0.3806508779525757,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555814981460571,0.3412177860736847,0.3278669118881225,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585687398910522,0.2239789515733719,1.032123327255249,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,298.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391581296920776,0.4090257287025451,0.4090257287025451,1.0,1.0,-3.2328622341156006,0.9899469017982484,2.242915391921997,0.2612908482551574,0.9033297896385192,0.9033297896385192,0.0,222.85641479492188,229.0,43003.484375,0.0,3154.285400390625,1.0,280.9269714355469,283.7345275878906,291.70556640625,294.3900146484375,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948236882686615,1.0,0.0,0.0,3.649493455886841,3.64951753616333,8.887067224350176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.4111328125,0.0,1530.644775390625,1895.4371337890625,0.0,3847.064697265625,0.9050204157829284,1.0,0.0,3.0,1.0,0.0
