time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043637275695801,0.4122444987297058,0.3749170005321502,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.911851704120636,0.6072156429290771,0.57747882604599,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774970173835754,0.5436969995498657,0.3818308711051941,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557498216629028,0.3417202234268188,0.3283514678478241,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.6587314605712891,0.2243271470069885,1.033689260482788,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,298.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400052905082703,0.4088448584079742,0.4088448584079742,1.0,1.0,-3.2376861572265625,0.9911717176437378,2.246514320373535,0.2614196538925171,0.904717206954956,0.904717206954956,0.0,223.3053436279297,232.0,43027.37890625,0.0,3167.264404296875,1.0,280.94171142578125,283.75341796875,291.7221984863281,294.4305419921875,293.1499938964844,293.1499938964844,280.6499938964844,35688.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473056197166444,1.0,0.0,0.0,3.6533377170562735,3.653361558914185,8.905799404601566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.2734375,0.0,1534.552490234375,1895.4371337890625,0.0,3838.656494140625,0.9058313965797424,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022915124893188,0.4116663634777069,0.3750109374523163,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095560908317566,0.6071174740791321,0.5780566334724426,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477311134338,0.5480055212974548,0.3852691948413849,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547080516815186,0.3424946367740631,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580141067505,0.2248727083206176,1.0377230644226074,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265141487122,0.4081988334655761,0.4081988334655761,1.0,1.0,-3.248893976211548,0.9933862686157228,2.255507707595825,0.2612639963626861,0.9053362011909484,0.9053362011909484,0.0,226.220703125,235.0,44183.171875,0.0,3207.920654296875,1.0,280.65777587890625,283.54400634765625,291.80352783203125,294.6539001464844,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620349407196044,1.0,0.0,0.0,3.662352561950684,3.662376642227173,8.949804737312661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.04443359375,0.0,1545.2777099609375,1895.4371337890625,0.0,3970.70458984375,0.9078810214996338,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8022915124893188,0.4116663634777069,0.3750109374523163,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.9095560908317566,0.6071174740791321,0.5780566334724426,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778477311134338,0.5480055212974548,0.3852691948413849,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.7547080516815186,0.3424946367740631,0.3295165002346039,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578580141067505,0.2248727083206176,1.0377230644226074,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,298.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429265141487122,0.4081988334655761,0.4081988334655761,1.0,1.0,-3.248893976211548,0.9933862686157228,2.255507707595825,0.2612639963626861,0.9053362011909484,0.9053362011909484,0.0,226.220703125,235.0,44183.171875,0.0,3207.920654296875,1.0,280.65777587890625,283.54400634765625,291.80352783203125,294.6539001464844,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620349407196044,1.0,0.0,0.0,3.662352561950684,3.662376642227173,8.949804737312661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.04443359375,0.0,1545.2777099609375,1895.4371337890625,0.0,3970.70458984375,0.9078810214996338,1.0,0.0,3.0,1.0,0.0
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002204298973083,0.4107984006404876,0.3744928538799286,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072905778884888,0.6063767075538635,0.5776693224906921,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8770170211791992,0.5495997667312622,0.3865697383880615,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533320188522339,0.3424402773380279,0.3296898007392883,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566083431243896,0.2247978150844574,1.0383092164993286,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,298.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441541314125061,0.4078758358955383,0.4078758358955383,1.0,1.0,-3.2502880096435547,0.9929990768432616,2.257288932800293,0.2606099247932434,0.9040733575820924,0.9040733575820924,0.0,228.2328643798828,235.0,45199.5,0.0,3222.14599609375,1.0,280.4008483886719,283.3670349121094,291.8323974609375,294.8086242675781,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725730419158936,1.0,0.0,0.0,3.664509057998657,3.6645333766937256,8.960348623077152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.939453125,0.0,1548.43408203125,1895.4371337890625,0.0,4063.836669921875,0.9083939790725708,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976250052452087,0.4096890687942505,0.3736443519592285,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045111536979676,0.6053087115287781,0.5768601894378662,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756811022758484,0.5509563088417053,0.387616366147995,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515121698379517,0.3421575129032135,0.3295916020870209,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549152731895447,0.2245224565267563,1.0378620624542236,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,298.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451636552810669,0.4074397385120392,0.4074397385120392,1.0,1.0,-3.248901844024658,0.9913395047187804,2.2575623989105225,0.259292721748352,0.9033066630363464,0.9033066630363464,0.0,230.48643493652344,238.0,45312.40625,0.0,3231.59423828125,1.0,280.3580322265625,283.31646728515625,291.8031921386719,294.7450256347656,293.1499938964844,293.1499938964844,280.04998779296875,35959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780967831611632,1.0,0.0,0.0,3.6644694805145264,3.664493560791016,8.960154218584648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.90966796875,0.0,1549.02490234375,1895.4371337890625,0.0,4112.15771484375,0.908471941947937,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922113537788391,0.4071062505245209,0.3716283142566681,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988650441169739,0.6026305556297302,0.5747126936912537,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728175759315491,0.5532861948013306,0.3894567191600799,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176023483276,0.3411882519721985,0.3289952874183655,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.2235910892486572,1.0351589918136597,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683745384216,0.4065676033496856,0.4065676033496856,1.0,1.0,-3.2421467304229736,0.9865753054618835,2.2555716037750244,0.2560593783855438,0.8987221121788025,0.8987221121788025,0.0,234.9309844970703,241.0,46325.4609375,0.0,3241.333740234375,1.0,280.05816650390625,283.08807373046875,291.7785339355469,294.78875732421875,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911693930625916,1.0,0.0,0.0,3.6579320430755615,3.657956123352051,8.928213333092572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.6484375,0.0,1543.4664306640625,1895.4371337890625,0.0,4225.0302734375,0.9071654081344604,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922113537788391,0.4071062505245209,0.3716283142566681,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988650441169739,0.6026305556297302,0.5747126936912537,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728175759315491,0.5532861948013306,0.3894567191600799,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476176023483276,0.3411882519721985,0.3289952874183655,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511855125427246,0.2235910892486572,1.0351589918136597,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,298.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466683745384216,0.4065676033496856,0.4065676033496856,1.0,1.0,-3.2421467304229736,0.9865753054618835,2.2555716037750244,0.2560593783855438,0.8987221121788025,0.8987221121788025,0.0,234.9309844970703,241.0,46325.4609375,0.0,3241.333740234375,1.0,280.05816650390625,283.08807373046875,291.7785339355469,294.78875732421875,293.1499938964844,293.1499938964844,280.3500061035156,36194.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911693930625916,1.0,0.0,0.0,3.6579320430755615,3.657956123352051,8.928213333092572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.6484375,0.0,1543.4664306640625,1895.4371337890625,0.0,4225.0302734375,0.9071654081344604,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886108160018921,0.4061342775821686,0.3703833818435669,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950146436691284,0.6014924645423889,0.5732365250587463,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717423677444458,0.5572541356086731,0.3919032216072082,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578808784485,0.3410827815532684,0.328700453042984,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.648586630821228,0.2232025563716888,1.0329442024230957,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479790210723877,0.4056954383850097,0.4056954383850097,1.0,1.0,-3.2387847900390625,0.9830262660980223,2.25575852394104,0.2530422806739807,0.8992055058479309,0.8992055058479309,0.0,238.10841369628903,244.0,45173.21484375,0.0,3251.52197265625,1.0,280.3422241210937,283.2944641113281,291.6742248535156,294.5430603027344,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979361891746521,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906263815333659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.126953125,0.0,1537.7479248046875,1895.4371337890625,0.0,4123.17431640625,0.9061239361763,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7886108160018921,0.4061342775821686,0.3703833818435669,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950146436691284,0.6014924645423889,0.5732365250587463,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717423677444458,0.5572541356086731,0.3919032216072082,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450578808784485,0.3410827815532684,0.328700453042984,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.648586630821228,0.2232025563716888,1.0329442024230957,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,298.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479790210723877,0.4056954383850097,0.4056954383850097,1.0,1.0,-3.2387847900390625,0.9830262660980223,2.25575852394104,0.2530422806739807,0.8992055058479309,0.8992055058479309,0.0,238.10841369628903,244.0,45173.21484375,0.0,3251.52197265625,1.0,280.3422241210937,283.2944641113281,291.6742248535156,294.5430603027344,293.1499938964844,293.1499938964844,280.6499938964844,36101.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979361891746521,1.0,0.0,0.0,3.653432846069336,3.653456926345825,8.906263815333659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.126953125,0.0,1537.7479248046875,1895.4371337890625,0.0,4123.17431640625,0.9061239361763,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875276803970337,0.406529426574707,0.3705595433712005,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392830848694,0.6019594669342041,0.5734274387359619,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970621109009,0.5626432299613953,0.3954828381538391,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420465588569641,0.3294517993927002,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.2236878275871276,1.0345133543014526,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.649919867515564,0.4052010178565979,0.4052010178565979,1.0,1.0,-3.2463107109069824,0.9843081831932068,2.262002468109131,0.252476155757904,0.9023988246917723,0.9023988246917723,0.0,239.9477386474609,247.0,44118.4453125,0.0,3278.36328125,1.0,280.64178466796875,283.52264404296875,291.6438903808594,294.4263000488281,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652400016784668,1.0,0.0,0.0,3.6561496257781982,3.656173706054688,8.919514584704302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.57568359375,0.0,1539.3485107421875,1895.4371337890625,0.0,3999.156005859375,0.9066086411476136,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875276803970337,0.406529426574707,0.3705595433712005,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937392830848694,0.6019594669342041,0.5734274387359619,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730970621109009,0.5626432299613953,0.3954828381538391,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.744540274143219,0.3420465588569641,0.3294517993927002,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479528546333313,0.2236878275871276,1.0345133543014526,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,298.012939453125,297.26580810546875,285.0749206542969,1.0,0.649919867515564,0.4052010178565979,0.4052010178565979,1.0,1.0,-3.2463107109069824,0.9843081831932068,2.262002468109131,0.252476155757904,0.9023988246917723,0.9023988246917723,0.0,239.9477386474609,247.0,44118.4453125,0.0,3278.36328125,1.0,280.64178466796875,283.52264404296875,291.6438903808594,294.4263000488281,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652400016784668,1.0,0.0,0.0,3.6561496257781982,3.656173706054688,8.919514584704302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.57568359375,0.0,1539.3485107421875,1895.4371337890625,0.0,3999.156005859375,0.9066086411476136,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854258418083191,0.4055856466293335,0.3702655434608459,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166258811951,0.6011802554130554,0.5732865333557129,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873426079750061,0.5666905045509338,0.3987089693546295,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433816194534302,0.3423642218112945,0.3301325142383575,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703150749207,0.2238278537988662,1.0364997386932373,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134895324707,0.404706597328186,0.404706597328186,1.0,1.0,-3.2528862953186035,0.9852648973464966,2.2676215171813965,0.2520627379417419,0.9005835056304932,0.9005835056304932,0.0,242.6494903564453,250.0,45260.58203125,0.0,3307.96435546875,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6385498046875,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770286679267884,1.0,0.0,0.0,3.655972242355346,3.655996322631836,8.918649427869241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.11767578125,0.0,1540.0068359375,1895.4371337890625,0.0,4102.841796875,0.906621754169464,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7854258418083191,0.4055856466293335,0.3702655434608459,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915166258811951,0.6011802554130554,0.5732865333557129,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.873426079750061,0.5666905045509338,0.3987089693546295,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433816194534302,0.3423642218112945,0.3301325142383575,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468703150749207,0.2238278537988662,1.0364997386932373,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,298.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134895324707,0.404706597328186,0.404706597328186,1.0,1.0,-3.2528862953186035,0.9852648973464966,2.2676215171813965,0.2520627379417419,0.9005835056304932,0.9005835056304932,0.0,242.6494903564453,250.0,45260.58203125,0.0,3307.96435546875,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6385498046875,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770286679267884,1.0,0.0,0.0,3.655972242355346,3.655996322631836,8.918649427869241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.11767578125,0.0,1540.0068359375,1895.4371337890625,0.0,4102.841796875,0.906621754169464,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835139036178589,0.4045895934104919,0.3696176409721374,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895255923271179,0.6001749634742737,0.5726298689842224,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727483749389648,0.5681876540184021,0.3999353349208832,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421232461929321,0.3421353697776794,0.3301250338554382,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457004547119141,0.223603144288063,1.036333680152893,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,297.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530680656433105,0.4044593870639801,0.4044593870639801,1.0,1.0,-3.2525887489318848,0.9844805002212524,2.2681081295013428,0.2513797283172607,0.8980882167816162,0.8980882167816162,0.0,244.5137939453125,250.0,46233.546875,0.0,3317.649169921875,1.0,280.10107421875,283.1439208984375,291.7507019042969,294.7912902832031,293.1499938964844,293.1499938964844,280.04998779296875,36134.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986510157585144,1.0,0.0,0.0,3.653229951858521,3.6532540321350098,8.905274171411293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.5595703125,0.0,1537.7752685546875,1895.4371337890625,0.0,4185.05029296875,0.9060463309288024,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811357975006104,0.4033721685409546,0.3686614334583282,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870493173599243,0.5988714694976807,0.5715842843055725,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716138601303101,0.5694602727890015,0.4009153842926025,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404802441596985,0.3416998982429504,0.3298698365688324,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441567540168762,0.223201185464859,1.035253405570984,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,297.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538184881210327,0.4040899872779846,0.4040899872779846,1.0,1.0,-3.249758005142212,0.9824923276901244,2.267265558242798,0.2500494718551636,0.896094560623169,0.896094560623169,0.0,246.622299194336,253.0,46308.92578125,0.0,3323.03173828125,1.0,280.05810546875,283.094970703125,291.72271728515625,294.72613525390625,293.1499938964844,293.1499938964844,280.3500061035156,36229.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912596344947816,1.0,0.0,0.0,3.6480941772460938,3.648118019104004,8.880253403731331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.47705078125,0.0,1532.7637939453125,1895.4371337890625,0.0,4225.80224609375,0.90499347448349,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639363288879,0.4025360941886902,0.3675714135169983,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836077451705933,0.5978020429611206,0.5702218413352966,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.870907187461853,0.5736923813819885,0.4035587608814239,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.3417153656482696,0.3297183513641357,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229772508144378,1.033888578414917,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.655306339263916,0.4033511877059936,0.4033511877059936,1.0,1.0,-3.2481515407562256,0.979913592338562,2.268237829208374,0.2476324141025543,0.8966705203056335,0.8966705203056335,0.0,249.76385498046875,256.0,45173.0234375,0.0,3336.88720703125,1.0,280.3421325683594,283.3027648925781,291.6195983886719,294.48760986328125,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980707824230194,1.0,0.0,0.0,3.6430063247680655,3.643030166625977,8.855500936988392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.5205078125,0.0,1526.2684326171875,1895.4371337890625,0.0,4134.873046875,0.9038050174713136,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779639363288879,0.4025360941886902,0.3675714135169983,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836077451705933,0.5978020429611206,0.5702218413352966,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.870907187461853,0.5736923813819885,0.4035587608814239,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383049726486206,0.3417153656482696,0.3297183513641357,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.64201420545578,0.2229772508144378,1.033888578414917,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,297.9851379394531,297.2572631835937,284.8939514160156,1.0,0.655306339263916,0.4033511877059936,0.4033511877059936,1.0,1.0,-3.2481515407562256,0.979913592338562,2.268237829208374,0.2476324141025543,0.8966705203056335,0.8966705203056335,0.0,249.76385498046875,256.0,45173.0234375,0.0,3336.88720703125,1.0,280.3421325683594,283.3027648925781,291.6195983886719,294.48760986328125,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980707824230194,1.0,0.0,0.0,3.6430063247680655,3.643030166625977,8.855500936988392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.5205078125,0.0,1526.2684326171875,1895.4371337890625,0.0,4134.873046875,0.9038050174713136,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855260848999,0.4029810130596161,0.3678081929683685,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823839426040649,0.5982133746147156,0.570384681224823,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723283410072327,0.5792785286903381,0.4072849750518799,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.737866222858429,0.3427155613899231,0.3305217921733856,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481441020965,1.0359246730804443,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739647865295,0.4026123583316803,0.4026123583316803,1.0,1.0,-3.2565176486968994,0.980826735496521,2.275691032409668,0.2465270906686782,0.8999523520469666,0.8999523520469666,0.0,251.692138671875,259.0,44124.73828125,0.0,3366.37646484375,1.0,280.6416931152344,283.53125,291.585693359375,294.3685302734375,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672751426696776,1.0,0.0,0.0,3.645629405975342,3.645653247833252,8.868257737049134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.92138671875,0.0,1527.6573486328125,1895.4371337890625,0.0,4017.16552734375,0.904257833957672,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769855260848999,0.4029810130596161,0.3678081929683685,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8823839426040649,0.5982133746147156,0.570384681224823,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723283410072327,0.5792785286903381,0.4072849750518799,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.737866222858429,0.3427155613899231,0.3305217921733856,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415227055549622,0.2235481441020965,1.0359246730804443,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,297.9877014160156,297.27130126953125,285.0813903808594,1.0,0.6573739647865295,0.4026123583316803,0.4026123583316803,1.0,1.0,-3.2565176486968994,0.980826735496521,2.275691032409668,0.2465270906686782,0.8999523520469666,0.8999523520469666,0.0,251.692138671875,259.0,44124.73828125,0.0,3366.37646484375,1.0,280.6416931152344,283.53125,291.585693359375,294.3685302734375,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672751426696776,1.0,0.0,0.0,3.645629405975342,3.645653247833252,8.868257737049134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.92138671875,0.0,1527.6573486328125,1895.4371337890625,0.0,4017.16552734375,0.904257833957672,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767598032951355,0.4037976562976837,0.3684321343898773,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.881996750831604,0.5991329550743103,0.5711057186126709,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739922046661377,0.5842673778533936,0.4106381833553314,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380253076553345,0.3439527451992035,0.3315958678722381,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416867971420288,0.2244035005569458,1.0393962860107422,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,297.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594838500022888,0.40213343501091,0.40213343501091,1.0,1.0,-3.267627716064453,0.9833895564079284,2.28423810005188,0.246516153216362,0.9048563241958618,0.9048563241958618,0.0,253.0959625244141,259.0,43227.20703125,0.0,3399.276611328125,1.0,280.932861328125,283.75274658203125,291.5638732910156,294.2684631347656,293.1499938964844,293.1499938964844,280.95001220703125,35703.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956103265285492,1.0,0.0,0.0,3.6543288230896,3.654352903366089,8.910632800507301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.96826171875,0.0,1535.767822265625,1895.4371337890625,0.0,3917.775146484375,0.9060727953910828,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767734527587891,0.4040036499500274,0.3686501085758209,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819711208343506,0.5993800163269043,0.5713652968406677,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744741678237915,0.5855188369750977,0.41153085231781,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381269335746765,0.3442839980125427,0.3319219648838043,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.641796350479126,0.2246459275484085,1.0405089855194092,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,297.9940490722656,297.2899780273437,285.27520751953125,1.0,0.660076916217804,0.4020136892795563,0.4020136892795563,1.0,1.0,-3.271005392074585,0.9842408299446106,2.286764621734619,0.2466048002243042,0.9058609008789062,0.9058609008789062,0.0,253.4385681152344,262.0,43236.5625,0.0,3408.845458984375,1.0,280.9417419433594,283.7641296386719,291.5754089355469,294.2958984375,293.1499938964844,293.1499938964844,280.6499938964844,35671.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554789066314696,1.0,0.0,0.0,3.657208681106568,3.6572325229644775,8.924682219912938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1083984375,0.0,1538.73681640625,1895.4371337890625,0.0,3912.183837890625,0.9066855311393738,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750324606895447,0.4034048020839691,0.3687178790569305,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800547122955322,0.5989219546318054,0.5716015696525574,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534057617188,0.5900523662567139,0.415150910615921,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372929453849792,0.3449291884899139,0.3329720199108124,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.2251604944467544,1.04443359375,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987193107605,0.4014150202274322,0.4014150202274322,1.0,1.0,-3.2817208766937256,0.9863176345825196,2.295403242111206,0.2464373558759689,0.9066258668899536,0.9066258668899536,0.0,256.4219055175781,265.0,44390.55078125,0.0,3449.924072265625,1.0,280.6577453613281,283.55401611328125,291.6537475585937,294.5155334472656,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698041677474976,1.0,0.0,0.0,3.6668548583984375,3.666879177093506,8.971824172476772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.96337890625,0.0,1550.1942138671875,1895.4371337890625,0.0,4039.4833984375,0.9088771939277648,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750324606895447,0.4034048020839691,0.3687178790569305,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800547122955322,0.5989219546318054,0.5716015696525574,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750534057617188,0.5900523662567139,0.415150910615921,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372929453849792,0.3449291884899139,0.3329720199108124,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411703824996948,0.2251604944467544,1.04443359375,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,297.98828125,297.2916564941406,285.1078491210937,1.0,0.6628987193107605,0.4014150202274322,0.4014150202274322,1.0,1.0,-3.2817208766937256,0.9863176345825196,2.295403242111206,0.2464373558759689,0.9066258668899536,0.9066258668899536,0.0,256.4219055175781,265.0,44390.55078125,0.0,3449.924072265625,1.0,280.6577453613281,283.55401611328125,291.6537475585937,294.5155334472656,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698041677474976,1.0,0.0,0.0,3.6668548583984375,3.666879177093506,8.971824172476772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.96337890625,0.0,1550.1942138671875,1895.4371337890625,0.0,4039.4833984375,0.9088771939277648,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732746601104736,0.4025359451770782,0.3681977987289428,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781839609146118,0.5980100631713867,0.5710529088973999,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744562864303589,0.5917251706123352,0.4165151119232178,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361589670181274,0.3448052704334259,0.3330830931663513,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401816010475159,0.2250649482011795,1.0449421405792236,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640691161155701,0.4011156857013702,0.4011156857013702,1.0,1.0,-3.282827138900757,0.9858689308166504,2.2969582080841064,0.2457957565784454,0.9054267406463624,0.9054267406463624,0.0,258.4559936523437,265.0,45406.0859375,0.0,3463.85009765625,1.0,280.4007263183594,283.37652587890625,291.6812744140625,294.6688842773437,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802549481391908,1.0,0.0,0.0,3.6693191528320312,3.669343233108521,8.983886345959036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.46875,0.0,1553.7042236328125,1895.4371337890625,0.0,4130.93896484375,0.9094594120979308,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.771065890789032,0.4014289975166321,0.3673519790172577,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.875842809677124,0.5967761278152466,0.5700878500938416,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734060525894165,0.5931477546691895,0.4176088273525238,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7346412539482117,0.3444509208202362,0.3329193890094757,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388134360313416,0.224766120314598,1.0444012880325315,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,297.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650184988975525,0.4007036387920379,0.4007036387920379,1.0,1.0,-3.2811219692230225,0.9841461181640624,2.29697585105896,0.2444969564676284,0.9047214388847352,0.9047214388847352,0.0,260.7247619628906,268.0,45512.49609375,0.0,3472.654541015625,1.0,280.35797119140625,283.325439453125,291.65087890625,294.6037292480469,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857447743415833,1.0,0.0,0.0,3.6695923805236816,3.66961669921875,8.985225008473208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.4404296875,0.0,1554.6485595703125,1895.4371337890625,0.0,4178.4560546875,0.9096070528030396,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664584517478943,0.3988499641418457,0.3653408288955688,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709219694137573,0.5937730073928833,0.5676352977752686,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.871110737323761,0.5955734848976135,0.4195238351821899,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.3433342576026916,0.3321875035762787,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.2237818390130996,1.0414787530899048,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.666399359703064,0.399879515171051,0.399879515171051,1.0,1.0,-3.2736687660217285,0.979254186153412,2.294414520263672,0.2413166612386703,0.9002420902252197,0.9002420902252197,0.0,265.1835021972656,271.0,46517.39453125,0.0,3480.521728515625,1.0,280.05810546875,283.0959167480469,291.62359619140625,294.6444091796875,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988042712211608,1.0,0.0,0.0,3.663670301437378,3.663694381713867,8.956246801972156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.890625,0.0,1549.7645263671875,1895.4371337890625,0.0,4289.91259765625,0.9084374904632568,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664584517478943,0.3988499641418457,0.3653408288955688,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709219694137573,0.5937730073928833,0.5676352977752686,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.871110737323761,0.5955734848976135,0.4195238351821899,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.7313429713249207,0.3433342576026916,0.3321875035762787,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357431411743164,0.2237818390130996,1.0414787530899048,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,297.9535827636719,297.2640991210937,284.7309875488281,1.0,0.666399359703064,0.399879515171051,0.399879515171051,1.0,1.0,-3.2736687660217285,0.979254186153412,2.294414520263672,0.2413166612386703,0.9002420902252197,0.9002420902252197,0.0,265.1835021972656,271.0,46517.39453125,0.0,3480.521728515625,1.0,280.05810546875,283.0959167480469,291.62359619140625,294.6444091796875,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988042712211608,1.0,0.0,0.0,3.663670301437378,3.663694381713867,8.956246801972156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.890625,0.0,1549.7645263671875,1895.4371337890625,0.0,4289.91259765625,0.9084374904632568,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617724537849426,0.3959334790706634,0.3629825413227081,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659032583236694,0.5902739763259888,0.5646506547927856,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687227368354797,0.5975955128669739,0.4211260080337524,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278705835342407,0.3418315052986145,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.632426381111145,0.2224238067865371,1.0366626977920532,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671754717826843,0.39905446767807,0.39905446767807,1.0,1.0,-3.2620060443878174,0.9728972911834716,2.2891087532043457,0.2375865876674652,0.8931952118873596,0.8931952118873596,0.0,269.4223327636719,274.0,47426.05078125,0.0,3477.481689453125,1.0,279.758544921875,282.86865234375,291.6258850097656,294.6944885253906,293.1499938964844,293.1499938964844,280.04998779296875,36449.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647661447525024,3.647685289382935,8.878146786628349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2197265625,0.0,1533.926025390625,1895.4371337890625,0.0,4300.0,0.9050421714782716,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.7617724537849426,0.3959334790706634,0.3629825413227081,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8659032583236694,0.5902739763259888,0.5646506547927856,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8687227368354797,0.5975955128669739,0.4211260080337524,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278705835342407,0.3418315052986145,0.3310423493385315,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.632426381111145,0.2224238067865371,1.0366626977920532,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671754717826843,0.39905446767807,0.39905446767807,1.0,1.0,-3.2620060443878174,0.9728972911834716,2.2891087532043457,0.2375865876674652,0.8931952118873596,0.8931952118873596,0.0,269.4223327636719,274.0,47426.05078125,0.0,3477.481689453125,1.0,279.758544921875,282.86865234375,291.6258850097656,294.6944885253906,293.1499938964844,293.1499938964844,280.04998779296875,36449.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647661447525024,3.647685289382935,8.878146786628349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.2197265625,0.0,1533.926025390625,1895.4371337890625,0.0,4300.0,0.9050421714782716,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587651014328003,0.3947062790393829,0.3614989817142486,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625431060791016,0.5884618163108826,0.5625202059745789,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161833763123,0.601432204246521,0.423444926738739,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197929382324,0.3413338363170624,0.3303464353084564,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301604509353638,0.2217454761266708,1.03299880027771,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678986549377441,0.3986696004867553,0.3986696004867553,1.0,1.0,-3.255190849304199,0.9694337844848632,2.285757064819336,0.2354431599378585,0.89126056432724,0.89126056432724,0.0,272.3128356933594,277.0,46192.47265625,0.0,3478.010986328125,1.0,280.0421142578125,283.0777587890625,291.51422119140625,294.4490051269531,293.1499938964844,293.1499938964844,280.3500061035156,36371.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946796894073486,1.0,0.0,0.0,3.63310170173645,3.63312578201294,8.807414246803091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.8603515625,0.0,1517.21875,1895.4371337890625,0.0,4254.9609375,0.901766836643219,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587651014328003,0.3947062790393829,0.3614989817142486,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625431060791016,0.5884618163108826,0.5625202059745789,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680161833763123,0.601432204246521,0.423444926738739,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256197929382324,0.3413338363170624,0.3303464353084564,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70367431640625,0.6301604509353638,0.2217454761266708,1.03299880027771,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678986549377441,0.3986696004867553,0.3986696004867553,1.0,1.0,-3.255190849304199,0.9694337844848632,2.285757064819336,0.2354431599378585,0.89126056432724,0.89126056432724,0.0,272.3128356933594,277.0,46192.47265625,0.0,3478.010986328125,1.0,280.0421142578125,283.0777587890625,291.51422119140625,294.4490051269531,293.1499938964844,293.1499938964844,280.3500061035156,36371.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946796894073486,1.0,0.0,0.0,3.63310170173645,3.63312578201294,8.807414246803091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.8603515625,0.0,1517.21875,1895.4371337890625,0.0,4254.9609375,0.901766836643219,1.0,0.0,3.0,1.0,0.0
