time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578616142272949,0.3948580026626587,0.3614502847194671,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308668136597,0.5882863998413086,0.5620987415313721,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097399711609,0.6067591905593872,0.4269704222679138,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419753909111023,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.2220137864351272,1.0335074663162231,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596243858337,0.3982838094234466,0.3982838094234466,1.0,1.0,-3.2599830627441406,0.9700369834899902,2.289946317672729,0.2348413169384002,0.8920426964759827,0.8920426964759827,0.0,273.9385070800781,280.0,45071.65625,0.0,3498.028076171875,1.0,280.3415832519531,283.3092346191406,291.4727478027344,294.315673828125,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981431245803833,1.0,0.0,0.0,3.625646114349365,3.6256699562072754,8.771302759669197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.9033203125,0.0,1507.597900390625,1895.4371337890625,0.0,4141.15234375,0.8999785780906677,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578616142272949,0.3948580026626587,0.3614502847194671,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613308668136597,0.5882863998413086,0.5620987415313721,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694097399711609,0.6067591905593872,0.4269704222679138,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251254320144653,0.3419753909111023,0.3307766616344452,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295675039291382,0.2220137864351272,1.0335074663162231,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693596243858337,0.3982838094234466,0.3982838094234466,1.0,1.0,-3.2599830627441406,0.9700369834899902,2.289946317672729,0.2348413169384002,0.8920426964759827,0.8920426964759827,0.0,273.9385070800781,280.0,45071.65625,0.0,3498.028076171875,1.0,280.3415832519531,283.3092346191406,291.4727478027344,294.315673828125,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981431245803833,1.0,0.0,0.0,3.625646114349365,3.6256699562072754,8.771302759669197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.9033203125,0.0,1507.597900390625,1895.4371337890625,0.0,4141.15234375,0.8999785780906677,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576484680175781,0.3951700031757355,0.361648291349411,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.860985517501831,0.5885139107704163,0.5622074007987976,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703266978263855,0.6096843481063843,0.4289169013500213,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251238226890564,0.342541754245758,0.3312402367591858,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498013496399,0.2223802506923675,1.0348705053329468,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703674793243408,0.3980909287929535,0.3980909287929535,1.0,1.0,-3.264885425567627,0.9712058901786804,2.293679714202881,0.2348766922950744,0.8939606547355652,0.8939606547355652,0.0,274.7232360839844,280.0,44120.4453125,0.0,3513.654052734375,1.0,280.5980529785156,283.4881286621094,291.4410095214844,294.1722106933594,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972898244857788,1.0,0.0,0.0,3.625068187713623,3.625091791152954,8.768506631895434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.3916015625,0.0,1505.987060546875,1895.4371337890625,0.0,4066.691650390625,0.8997941613197327,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576612234115601,0.3956188857555389,0.3620527386665344,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608662486076355,0.588920533657074,0.5625709891319275,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714647889137268,0.6127604842185974,0.4310467839241028,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.725321888923645,0.3432493209838867,0.3318862020969391,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297429800033569,0.2228838503360748,1.0369914770126345,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.9343566894531,297.2767028808594,285.0850830078125,1.0,0.6715730428695679,0.3978029489517212,0.3978029489517212,1.0,1.0,-3.2716948986053467,0.9727863073349,2.298908472061157,0.234902337193489,0.8954006433486938,0.8954006433486938,0.0,275.4515686035156,283.0,44054.6875,0.0,3533.404296875,1.0,280.64166259765625,283.54119873046875,291.4586486816406,294.2313537597656,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691531658172609,1.0,0.0,0.0,3.627116441726685,3.6271402835845934,8.778418987276382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.9833984375,0.0,1507.4306640625,1895.4371337890625,0.0,4033.745361328125,0.9001432657241821,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576906085014343,0.3967551589012146,0.3630245327949524,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606342077255249,0.590043306350708,0.563553512096405,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027049064636,0.6192030906677246,0.4354533851146698,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449159562587738,0.3334082067012787,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241454720497131,1.0424240827560425,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028925895691,0.3972269892692566,0.3972269892692566,1.0,1.0,-3.2877023220062256,0.976727306842804,2.3109750747680664,0.235225111246109,0.9014130234718324,0.9014130234718324,0.0,277.19482421875,286.0,43210.0234375,0.0,3580.2783203125,1.0,280.94158935546875,283.776611328125,291.45086669921875,294.1672668457031,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585646986961364,1.0,0.0,0.0,3.6384565830230713,3.638480424880981,8.83339623669599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.3837890625,0.0,1517.9547119140625,1895.4371337890625,0.0,3939.78076171875,0.9024954438209534,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576906085014343,0.3967551589012146,0.3630245327949524,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606342077255249,0.590043306350708,0.563553512096405,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737027049064636,0.6192030906677246,0.4354533851146698,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257741093635559,0.3449159562587738,0.3334082067012787,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677392959595,0.2241454720497131,1.0424240827560425,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028925895691,0.3972269892692566,0.3972269892692566,1.0,1.0,-3.2877023220062256,0.976727306842804,2.3109750747680664,0.235225111246109,0.9014130234718324,0.9014130234718324,0.0,277.19482421875,286.0,43210.0234375,0.0,3580.2783203125,1.0,280.94158935546875,283.776611328125,291.45086669921875,294.1672668457031,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585646986961364,1.0,0.0,0.0,3.6384565830230713,3.638480424880981,8.83339623669599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.3837890625,0.0,1517.9547119140625,1895.4371337890625,0.0,3939.78076171875,0.9024954438209534,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422752380371,0.3962191641330719,0.3631582856178283,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589378595352173,0.5894604921340942,0.5636879205703735,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743342161178589,0.6237439513206482,0.4391130805015564,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250999808311462,0.3455672264099121,0.3344863057136535,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667788505554,0.224739596247673,1.0468063354492188,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772926449775696,0.396651029586792,0.396651029586792,1.0,1.0,-3.2990076541900635,0.9790099859237672,2.319997787475586,0.2351824641227722,0.9022530913352966,0.9022530913352966,0.0,280.2861633300781,289.0,44340.83203125,0.0,3624.07421875,1.0,280.6578674316406,283.5657653808594,291.52764892578125,294.3853759765625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735226035118104,1.0,0.0,0.0,3.6481587886810303,3.64818286895752,8.88056831627182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.47021484375,0.0,1529.315673828125,1895.4371337890625,0.0,4072.16845703125,0.9046923518180848,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.7562422752380371,0.3962191641330719,0.3631582856178283,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589378595352173,0.5894604921340942,0.5636879205703735,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743342161178589,0.6237439513206482,0.4391130805015564,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250999808311462,0.3455672264099121,0.3344863057136535,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298667788505554,0.224739596247673,1.0468063354492188,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772926449775696,0.396651029586792,0.396651029586792,1.0,1.0,-3.2990076541900635,0.9790099859237672,2.319997787475586,0.2351824641227722,0.9022530913352966,0.9022530913352966,0.0,280.2861633300781,289.0,44340.83203125,0.0,3624.07421875,1.0,280.6578674316406,283.5657653808594,291.52764892578125,294.3853759765625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735226035118104,1.0,0.0,0.0,3.6481587886810303,3.64818286895752,8.88056831627182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.47021484375,0.0,1529.315673828125,1895.4371337890625,0.0,4072.16845703125,0.9046923518180848,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532629370689392,0.3945392966270447,0.3620499968528747,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556956648826599,0.5874839425086975,0.5623151659965515,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730977773666382,0.6264060139656067,0.4412771463394165,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230381369590759,0.345139592885971,0.3344666361808777,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399130821228,0.2244473099708557,1.0471490621566772,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.679215669631958,0.3959153294563293,0.3959153294563293,1.0,1.0,-3.299025535583496,0.9769604802131652,2.3220648765563965,0.2332626283168792,0.9005435705184937,0.9005435705184937,0.0,284.1410827636719,289.0,45458.48828125,0.0,3645.825439453125,1.0,280.36279296875,283.3435363769531,291.533935546875,294.4891967773437,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988825261592865,1.0,0.0,0.0,3.650935411453247,3.650959491729736,8.894091934052994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.90576171875,0.0,1533.664794921875,1895.4371337890625,0.0,4204.951171875,0.9054164886474608,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527945637702942,0.3942942321300506,0.3618420362472534,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551872372627258,0.5871798992156982,0.5620504021644592,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728641867637634,0.6267538666725159,0.4415233731269836,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226943373680115,0.3450502753257751,0.3344084024429321,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.627840518951416,0.2243745774030685,1.0469677448272705,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794263124465942,0.3958150148391723,0.3958150148391723,1.0,1.0,-3.2984652519226074,0.9764841198921204,2.321981191635132,0.2329170256853103,0.900439441204071,0.900439441204071,0.0,284.6938171386719,292.0,45463.875,0.0,3647.620849609375,1.0,280.3582458496094,283.33770751953125,291.5240173339844,294.47247314453125,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896520376205444,1.0,0.0,0.0,3.651010751724243,3.651034832000733,8.894458574104647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.17333984375,0.0,1533.8453369140625,1895.4371337890625,0.0,4212.0419921875,0.9054466485977172,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487770915031433,0.3917608261108398,0.3598758280277252,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508148193359375,0.5840520858764648,0.5594812631607056,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707894086837769,0.629056990146637,0.443360835313797,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196257710456848,0.3438767790794372,0.3336297273635864,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233961224555969,1.04410719871521,284.7390441894531,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.7375183105469,1.0,0.6807885766029358,0.3949790000915527,0.3949790000915527,1.0,1.0,-3.29085111618042,0.9714975953102112,2.319353580474853,0.2297142893075943,0.8960508704185486,0.8960508704185486,0.0,289.2187805175781,295.0,46468.34375,0.0,3655.159912109375,1.0,280.0582580566406,283.1083374023437,291.5026550292969,294.5157775878906,293.1499938964844,293.1499938964844,280.3500061035156,36175.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645157814025879,3.645181894302368,8.865964105098101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.03857421875,0.0,1529.1005859375,1895.4371337890625,0.0,4300.0,0.9042955636978148,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487770915031433,0.3917608261108398,0.3598758280277252,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8508148193359375,0.5840520858764648,0.5594812631607056,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8707894086837769,0.629056990146637,0.443360835313797,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7196257710456848,0.3438767790794372,0.3336297273635864,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251016855239868,0.2233961224555969,1.04410719871521,284.7390441894531,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.7375183105469,1.0,0.6807885766029358,0.3949790000915527,0.3949790000915527,1.0,1.0,-3.29085111618042,0.9714975953102112,2.319353580474853,0.2297142893075943,0.8960508704185486,0.8960508704185486,0.0,289.2187805175781,295.0,46468.34375,0.0,3655.159912109375,1.0,280.0582580566406,283.1083374023437,291.5026550292969,294.5157775878906,293.1499938964844,293.1499938964844,280.3500061035156,36175.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645157814025879,3.645181894302368,8.865964105098101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.03857421875,0.0,1529.1005859375,1895.4371337890625,0.0,4300.0,0.9042955636978148,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470329403877258,0.3910018503665924,0.3589716851711273,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488830924034119,0.5829614400863647,0.558223307132721,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700370192527771,0.6308064460754395,0.4443528652191162,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182385921478271,0.3435364365577698,0.3332067131996155,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238197684288025,0.2230331301689148,1.0423132181167605,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812955141067505,0.3945609927177429,0.3945609927177429,1.0,1.0,-3.286771297454834,0.9689186215400696,2.31785249710083,0.2279712557792663,0.8965538144111633,0.8965538144111633,0.0,291.1498107910156,295.0,45440.515625,0.0,3656.41943359375,1.0,280.3012084960937,283.265869140625,291.4145202636719,294.2724304199219,293.1499938964844,293.1499938964844,280.3500061035156,36133.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995023250579834,1.0,0.0,0.0,3.642327070236206,3.6423511505126953,8.852198902786768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.1171875,0.0,1525.6485595703125,1895.4371337890625,0.0,4257.88134765625,0.9036879539489746,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461118698120117,0.3907639682292938,0.3586318790912628,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477667570114136,0.5824395418167114,0.5575764775276184,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701615929603577,0.6331344842910767,0.445852130651474,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175219655036926,0.3435699641704559,0.3331460058689117,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231166124343872,0.2229495793581009,1.0416529178619385,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819390058517456,0.3943514227867126,0.3943514227867126,1.0,1.0,-3.286513328552246,0.9682068824768066,2.3183064460754395,0.2272294163703918,0.8966684341430664,0.8966684341430664,0.0,292.4357604980469,283.0,45291.0390625,0.0,3663.03857421875,1.0,280.34210205078125,283.3119812011719,291.3955993652344,294.269287109375,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904577136039734,1.0,0.0,0.0,3.641322612762451,3.641346693038941,8.84731775840919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.57470703125,0.0,1524.1580810546875,1895.4371337890625,0.0,4218.9423828125,0.9034031629562378,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488669157028198,0.3911139667034149,0.3585117757320404,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507479429244995,0.5823830366134644,0.5570156574249268,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670257568359,0.6386919617652893,0.4493401050567627,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443628847599029,0.3334597945213318,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951240777969,1.041741132736206,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251369476318,0.3939322531223297,0.3939322531223297,1.0,1.0,-3.290366172790528,0.968355655670166,2.3220105171203613,0.2264463305473327,0.8999365568161011,0.8999365568161011,0.0,287.3676452636719,271.0,44190.859375,0.0,3643.666015625,1.0,280.6416931152344,283.5365600585937,291.3624267578125,294.1470031738281,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762111902236938,1.0,0.0,0.0,3.644660711288452,3.6446845531463614,8.863545986059762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.5,0.0,1526.4466552734375,1895.4371337890625,0.0,4095.702880859375,0.9040265083312988,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488669157028198,0.3911139667034149,0.3585117757320404,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507479429244995,0.5823830366134644,0.5570156574249268,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759670257568359,0.6386919617652893,0.4493401050567627,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204582095146179,0.3443628847599029,0.3334597945213318,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254753470420837,0.2233951240777969,1.041741132736206,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795251369476318,0.3939322531223297,0.3939322531223297,1.0,1.0,-3.290366172790528,0.968355655670166,2.3220105171203613,0.2264463305473327,0.8999365568161011,0.8999365568161011,0.0,287.3676452636719,271.0,44190.859375,0.0,3643.666015625,1.0,280.6416931152344,283.5365600585937,291.3624267578125,294.1470031738281,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762111902236938,1.0,0.0,0.0,3.644660711288452,3.6446845531463614,8.863545986059762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.5,0.0,1526.4466552734375,1895.4371337890625,0.0,4095.702880859375,0.9040265083312988,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546059489250183,0.3921237885951996,0.3589255213737488,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571041226387024,0.5831684470176697,0.5572003126144409,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356242179871,0.6449053287506104,0.4532581269741058,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458208739757538,0.3343140482902527,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.224470168352127,1.0441114902496338,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953928947449,0.3935130834579468,0.3935130834579468,1.0,1.0,-3.2996697425842285,0.9703736901283264,2.329296112060547,0.2263228893280029,0.905794620513916,0.905794620513916,0.0,278.2013244628906,259.0,43270.484375,0.0,3613.957763671875,1.0,280.9417419433594,283.7669982910156,291.3551025390625,294.07470703125,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963616907596588,1.0,0.0,0.0,3.65656304359436,3.6565871238708496,8.921531389205484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.34326171875,0.0,1537.9566650390625,1895.4371337890625,0.0,3984.76123046875,0.9065338969230652,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546059489250183,0.3921237885951996,0.3589255213737488,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571041226387024,0.5831684470176697,0.5572003126144409,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853356242179871,0.6449053287506104,0.4532581269741058,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261208891868591,0.3458208739757538,0.3343140482902527,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303562521934509,0.224470168352127,1.0441114902496338,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953928947449,0.3935130834579468,0.3935130834579468,1.0,1.0,-3.2996697425842285,0.9703736901283264,2.329296112060547,0.2263228893280029,0.905794620513916,0.905794620513916,0.0,278.2013244628906,259.0,43270.484375,0.0,3613.957763671875,1.0,280.9417419433594,283.7669982910156,291.3551025390625,294.07470703125,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963616907596588,1.0,0.0,0.0,3.65656304359436,3.6565871238708496,8.921531389205484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.34326171875,0.0,1537.9566650390625,1895.4371337890625,0.0,3984.76123046875,0.9065338969230652,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605557441711426,0.3916067779064178,0.3585709035396576,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639205098152161,0.5824277400970459,0.5566485524177551,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681090354919,0.6492090821266174,0.4563847184181213,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464010953903198,0.3347972333431244,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293344259262,1.045810580253601,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713878512382507,0.3928699791431427,0.3928699791431427,1.0,1.0,-3.304979085922241,0.9703841805458068,2.3345947265625,0.2253338694572448,0.9064199328422546,0.9064199328422546,0.0,268.3335266113281,247.0,44351.8046875,0.0,3570.749267578125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.2939758300781,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771949648857116,1.0,0.0,0.0,3.66616415977478,3.6661884784698486,8.968444831225497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.48193359375,0.0,1549.4334716796875,1895.4371337890625,0.0,4104.29345703125,0.9087225794792176,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605557441711426,0.3916067779064178,0.3585709035396576,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639205098152161,0.5824277400970459,0.5566485524177551,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950681090354919,0.6492090821266174,0.4563847184181213,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320685982704163,0.3464010953903198,0.3347972333431244,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514096260071,0.2250293344259262,1.045810580253601,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713878512382507,0.3928699791431427,0.3928699791431427,1.0,1.0,-3.304979085922241,0.9703841805458068,2.3345947265625,0.2253338694572448,0.9064199328422546,0.9064199328422546,0.0,268.3335266113281,247.0,44351.8046875,0.0,3570.749267578125,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.2939758300781,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771949648857116,1.0,0.0,0.0,3.66616415977478,3.6661884784698486,8.968444831225497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.48193359375,0.0,1549.4334716796875,1895.4371337890625,0.0,4104.29345703125,0.9087225794792176,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654390931129456,0.3897920548915863,0.3568214476108551,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.869757890701294,0.5801008939743042,0.5544039011001587,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158059120178,0.6520141363143921,0.4582459032535553,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.737139880657196,0.3458946943283081,0.334170788526535,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304022312164,1.0435950756072998,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534075737,0.392226904630661,0.392226904630661,1.0,1.0,-3.299006700515747,0.9665048718452454,2.3325018882751465,0.2229186296463012,0.9043418765068054,0.9043418765068054,0.0,258.7666931152344,235.0,45424.0703125,0.0,3502.97216796875,1.0,280.35809326171875,283.32086181640625,291.4393615722656,294.3837585449219,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924580454826356,1.0,0.0,0.0,3.668566465377808,3.668590545654297,8.98020118711429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.37841796875,0.0,1553.56689453125,1895.4371337890625,0.0,4236.03759765625,0.909382700920105,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654390931129456,0.3897920548915863,0.3568214476108551,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.869757890701294,0.5801008939743042,0.5544039011001587,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038158059120178,0.6520141363143921,0.4582459032535553,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.737139880657196,0.3458946943283081,0.334170788526535,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401296854019165,0.2247304022312164,1.0435950756072998,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656534075737,0.392226904630661,0.392226904630661,1.0,1.0,-3.299006700515747,0.9665048718452454,2.3325018882751465,0.2229186296463012,0.9043418765068054,0.9043418765068054,0.0,258.7666931152344,235.0,45424.0703125,0.0,3502.97216796875,1.0,280.35809326171875,283.32086181640625,291.4393615722656,294.3837585449219,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924580454826356,1.0,0.0,0.0,3.668566465377808,3.668590545654297,8.98020118711429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.37841796875,0.0,1553.56689453125,1895.4371337890625,0.0,4236.03759765625,0.909382700920105,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679263353347778,0.3886688649654388,0.3557390868663788,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727391958236694,0.5786529779434204,0.5529752969741821,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084712266921996,0.6531556248664856,0.4589926302433014,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396868467330933,0.3454084098339081,0.3336163759231567,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351168632507,0.2243711799383163,1.0414597988128662,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624007821083069,0.3919053375720978,0.3919053375720978,1.0,1.0,-3.293653964996338,0.9637567400932312,2.329897403717041,0.2214066833257675,0.9017399549484252,0.9017399549484252,0.0,253.8089294433593,235.0,46348.46875,0.0,3462.75927734375,1.0,280.1007995605469,283.1405029296875,291.4525451660156,294.50738525390625,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666621446609497,3.6666455268859854,8.970681051323481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.20654296875,0.0,1552.37109375,1895.4371337890625,0.0,4300.0,0.909001648426056,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.770331621170044,0.387421578168869,0.3544575572013855,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756717443466187,0.5770604014396667,0.5513187646865845,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.913255214691162,0.6541458964347839,0.4595454931259155,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.7421708703041077,0.3447873592376709,0.3328810036182403,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.644456148147583,0.2238867431879043,1.0386027097702026,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589001417160034,0.3916721642017364,0.3916721642017364,1.0,1.0,-3.286468267440796,0.9606163501739502,2.325852155685425,0.2199084460735321,0.8996239900588989,0.8996239900588989,0.0,248.8284454345703,223.0,46372.15625,0.0,3418.364013671875,1.0,280.0580139160156,283.087890625,291.4296569824219,294.4332275390625,293.1499938964844,293.1499938964844,279.75,36195.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620168685913086,3.662040948867798,8.948164804678527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.759765625,0.0,1548.0445556640625,1895.4371337890625,0.0,4300.0,0.9080786108970642,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756568193435669,0.384753406047821,0.3517713546752929,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821371793746948,0.5736518502235413,0.5478240251541138,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238927960395812,0.6558676362037659,0.4605177938938141,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696206092834,0.3433326780796051,0.3312021791934967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105349302292,1.0318530797958374,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912058174610138,0.3912058174610138,1.0,1.0,-3.270073175430298,0.953679084777832,2.316394090652466,0.2166828662157058,0.8923052549362183,0.8923052549362183,0.0,238.410400390625,211.0,47226.48046875,0.0,3323.028076171875,1.0,279.7582092285156,282.8579406738281,291.4521484375,294.50421142578125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451148986816406,3.64513897895813,8.865755489750882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.0751953125,0.0,1531.2861328125,1895.4371337890625,0.0,4300.0,0.9044895768165588,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756568193435669,0.384753406047821,0.3517713546752929,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821371793746948,0.5736518502235413,0.5478240251541138,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238927960395812,0.6558676362037659,0.4605177938938141,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475696206092834,0.3433326780796051,0.3312021791934967,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.649010181427002,0.2227105349302292,1.0318530797958374,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513769030570984,0.3912058174610138,0.3912058174610138,1.0,1.0,-3.270073175430298,0.953679084777832,2.316394090652466,0.2166828662157058,0.8923052549362183,0.8923052549362183,0.0,238.410400390625,211.0,47226.48046875,0.0,3323.028076171875,1.0,279.7582092285156,282.8579406738281,291.4521484375,294.50421142578125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451148986816406,3.64513897895813,8.865755489750882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.0751953125,0.0,1531.2861328125,1895.4371337890625,0.0,4300.0,0.9044895768165588,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835511565208435,0.3837451040744781,0.3499422669410705,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.571893572807312,0.5451868772506714,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379169940948486,0.6595872044563293,0.4622929990291595,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116606712341,0.3299952745437622,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222392559051513,1.026352882385254,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964869499207,0.3907394409179687,0.3907394409179687,1.0,1.0,-3.258756399154663,0.9484989643096924,2.3102574348449707,0.2138518542051315,0.8900341391563416,0.8900341391563416,0.0,226.53341674804688,199.0,45946.6953125,0.0,3231.701416015625,1.0,280.0420837402344,283.06475830078125,291.3377990722656,294.2580871582031,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997774600982666,1.0,0.0,0.0,3.629323720932007,3.629347562789917,8.789106118456402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.35888671875,0.0,1513.2904052734375,1895.4371337890625,0.0,4281.208984375,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7835511565208435,0.3837451040744781,0.3499422669410705,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.89127516746521,0.571893572807312,0.5451868772506714,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379169940948486,0.6595872044563293,0.4622929990291595,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.7551276087760925,0.3429116606712341,0.3299952745437622,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68121337890625,0.6554620862007141,0.2222392559051513,1.026352882385254,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964869499207,0.3907394409179687,0.3907394409179687,1.0,1.0,-3.258756399154663,0.9484989643096924,2.3102574348449707,0.2138518542051315,0.8900341391563416,0.8900341391563416,0.0,226.53341674804688,199.0,45946.6953125,0.0,3231.701416015625,1.0,280.0420837402344,283.06475830078125,291.3377990722656,294.2580871582031,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997774600982666,1.0,0.0,0.0,3.629323720932007,3.629347562789917,8.789106118456402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.35888671875,0.0,1513.2904052734375,1895.4371337890625,0.0,4281.208984375,0.9009445309638976,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946456074714661,0.3841081261634826,0.3495455980300903,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037182927131652,0.5716985464096069,0.5442041158676147,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.955041229724884,0.6646761894226074,0.4652222394943237,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656242251396179,0.3436242640018463,0.3299283683300018,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647200584411621,0.2227152436971664,1.0251257419586182,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,297.8323669433594,297.2591857910156,284.8680419921875,1.0,0.6369546055793762,0.3905626535415649,0.3905626535415649,1.0,1.0,-3.259053468704224,0.94808429479599,2.310969114303589,0.2132481336593628,0.8905024528503418,0.8905024528503418,0.0,213.82899475097656,199.0,44794.79296875,0.0,3161.7080078125,1.0,280.3402099609375,283.29315185546875,291.2911376953125,294.11383056640625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849997758865356,1.0,0.0,0.0,3.6208105087280273,3.6208343505859375,8.74792192462337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.85107421875,0.0,1502.581787109375,1895.4371337890625,0.0,4172.02978515625,0.8989270925521851,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7951624989509583,0.3841275572776794,0.3495465517044067,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043042063713074,0.5716983675956726,0.5441849231719971,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557903409004213,0.6648906469345093,0.4653593301773071,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.766118586063385,0.343663215637207,0.3299430906772613,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651616096496582,0.2227454781532287,1.0251485109329224,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,297.83258056640625,297.25982666015625,284.8695678710937,1.0,0.636689305305481,0.3905552923679352,0.3905552923679352,1.0,1.0,-3.259241342544556,0.9481279850006104,2.3111133575439453,0.2132487595081329,0.8904808759689331,0.8904808759689331,0.0,213.2912139892578,187.0,44791.86328125,0.0,3159.128173828125,1.0,280.341552734375,283.2949523925781,291.2928161621094,294.11737060546875,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848137497901917,1.0,0.0,0.0,3.620551109313965,3.620574951171875,8.746668527237489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.1962890625,0.0,1502.2677001953125,1895.4371337890625,0.0,4170.42431640625,0.8988649845123291,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090978860855103,0.3851383924484253,0.3498157858848572,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213089942932128,0.5722753405570984,0.5440289974212646,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974598467350006,0.6709018349647522,0.4690040051937103,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.779717743396759,0.3450742959976196,0.3305933773517608,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774155497550964,0.2238759994506836,1.027012825012207,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304057836532593,0.3903711438179016,0.3903711438179016,1.0,1.0,-3.266777515411377,0.9501921534538268,2.3165855407714844,0.2135484516620636,0.8934916853904724,0.8934916853904724,0.0,199.8639373779297,175.0,43747.3125,0.0,3100.7841796875,1.0,280.6414794921875,283.52587890625,291.2817687988281,294.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971960425376892,1.0,0.0,0.0,3.620658874511719,3.62068247795105,8.747188644520065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.94189453125,0.0,1500.6142578125,1895.4371337890625,0.0,4058.4560546875,0.8987257480621338,1.0,0.0,3.0,1.0,0.0
