time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090978860855103,0.3851383924484253,0.3498157858848572,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213089942932128,0.5722753405570984,0.5440289974212646,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.974598467350006,0.6709018349647522,0.4690040051937103,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.779717743396759,0.3450742959976196,0.3305933773517608,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774155497550964,0.2238759994506836,1.027012825012207,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,297.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304057836532593,0.3903711438179016,0.3903711438179016,1.0,1.0,-3.266777515411377,0.9501921534538268,2.3165855407714844,0.2135484516620636,0.8934916853904724,0.8934916853904724,0.0,199.8639373779297,175.0,43747.3125,0.0,3100.7841796875,1.0,280.6414794921875,283.52587890625,291.2817687988281,294.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971960425376892,1.0,0.0,0.0,3.620658874511719,3.62068247795105,8.747188644520065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.94189453125,0.0,1500.6142578125,1895.4371337890625,0.0,4058.4560546875,0.8987257480621338,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163502812385559,0.3857789933681488,0.3500522673130035,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310506582260132,0.5727326273918152,0.5440964102745056,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.983683943748474,0.6740683317184448,0.4709102809429168,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7873004078865051,0.3459300696849823,0.3310608565807342,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843108534812927,0.2245916277170181,1.0286576747894287,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,297.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274880766868591,0.390279084444046,0.390279084444046,1.0,1.0,-3.271972894668579,0.95171058177948,2.3202624320983887,0.2138746827840805,0.896555483341217,0.896555483341217,0.0,193.2635803222656,175.0,42901.25390625,0.0,3075.22802734375,1.0,280.89794921875,283.7069396972656,291.2564697265625,293.9022521972656,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637947082519532,1.0,0.0,0.0,3.624245643615722,3.6242692470550537,8.764528161009366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.90576171875,0.0,1503.4638671875,1895.4371337890625,0.0,3986.339111328125,0.8994608521461487,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241015672683716,0.3865409791469574,0.3504666090011596,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.9416807293891908,0.5733310580253601,0.5443658828735352,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926548600196838,0.6773755550384521,0.4729912579059601,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.7956664562225342,0.3469026982784271,0.3316770493984222,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919416785240173,0.2254165261983871,1.0308983325958252,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,297.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247380971908569,0.3899940550327301,0.3899940550327301,1.0,1.0,-3.278730869293213,0.953250765800476,2.325479984283448,0.2138673216104507,0.8991532325744629,0.8991532325744629,0.0,186.60934448242188,163.0,42878.0625,0.0,3052.6640625,1.0,280.9414978027344,283.76080322265625,291.28033447265625,293.9729919433594,293.1499938964844,293.1499938964844,281.25,35712.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605966806411744,1.0,0.0,0.0,3.630672216415405,3.630695819854736,8.795637995717698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.05712890625,0.0,1509.6326904296875,1895.4371337890625,0.0,3957.903076171875,0.9007791876792908,1.0,0.0,3.0,1.0,0.0
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568985939026,0.388193666934967,0.3514983057975769,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311306476593,0.5747234225273132,0.54517662525177,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853125691413879,0.4640868008136749,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102907538414001,0.3489879071712494,0.3331673741340637,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814696311951,0.2272079437971115,1.0366692543029783,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728756904602,0.3894240260124206,0.3894240260124206,1.0,1.0,-3.278998851776123,0.9517081379890442,2.327290773391724,0.2125926911830902,0.9073601365089417,0.9073601365089417,0.0,175.75010681152344,166.0,41996.60546875,0.0,2992.457763671875,1.0,281.2416687011719,283.9889831542969,291.2802734375,293.92205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950924515724182,1.0,0.0,0.0,3.650805950164795,3.650829792022705,8.893460403669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.05615234375,0.0,1529.9100341796875,1895.4371337890625,0.0,3871.287353515625,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375568985939026,0.388193666934967,0.3514983057975769,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.959311306476593,0.5747234225273132,0.54517662525177,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853125691413879,0.4640868008136749,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102907538414001,0.3489879071712494,0.3331673741340637,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054814696311951,0.2272079437971115,1.0366692543029783,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,297.8661804199219,297.3314819335937,285.444580078125,1.0,0.618728756904602,0.3894240260124206,0.3894240260124206,1.0,1.0,-3.278998851776123,0.9517081379890442,2.327290773391724,0.2125926911830902,0.9073601365089417,0.9073601365089417,0.0,175.75010681152344,166.0,41996.60546875,0.0,2992.457763671875,1.0,281.2416687011719,283.9889831542969,291.2802734375,293.92205810546875,293.1499938964844,293.1499938964844,280.95001220703125,35444.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950924515724182,1.0,0.0,0.0,3.650805950164795,3.650829792022705,8.893460403669451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.05615234375,0.0,1529.9100341796875,1895.4371337890625,0.0,3871.287353515625,0.9050948023796082,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430562615394592,0.3880710005760193,0.3517529368400574,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659612774848938,0.5743371248245239,0.5452306270599365,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941626071929932,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499184846878052,0.3342637121677398,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282687723636627,1.0418742895126345,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906885147095,0.3888540267944336,0.3888540267944336,1.0,1.0,-3.2758681774139404,0.9490340352058412,2.326834201812744,0.2104421854019165,0.9100441336631776,0.9100441336631776,0.0,171.4579315185547,169.0,42979.65625,0.0,2961.7724609375,1.0,280.9577331542969,283.76123046875,291.3607482910156,294.1341857910156,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660053253173828,1.0,0.0,0.0,3.6687188148498535,3.668742895126343,8.980947541203932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.04638671875,0.0,1550.6220703125,1895.4371337890625,0.0,4005.93359375,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430562615394592,0.3880710005760193,0.3517529368400574,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659612774848938,0.5743371248245239,0.5452306270599365,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941626071929932,0.4548808336257934,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164054751396179,0.3499184846878052,0.3342637121677398,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116410732269287,0.2282687723636627,1.0418742895126345,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,297.875732421875,297.35357666015625,285.2608642578125,1.0,0.6162906885147095,0.3888540267944336,0.3888540267944336,1.0,1.0,-3.2758681774139404,0.9490340352058412,2.326834201812744,0.2104421854019165,0.9100441336631776,0.9100441336631776,0.0,171.4579315185547,169.0,42979.65625,0.0,2961.7724609375,1.0,280.9577331542969,283.76123046875,291.3607482910156,294.1341857910156,293.1499938964844,293.1499938964844,280.6499938964844,35538.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660053253173828,1.0,0.0,0.0,3.6687188148498535,3.668742895126343,8.980947541203932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.04638671875,0.0,1550.6220703125,1895.4371337890625,0.0,4005.93359375,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429402112960815,0.3865748047828674,0.3506262898445129,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955335617064,0.572313666343689,0.5436100959777832,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004395723342896,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496250808238983,0.3342088460922241,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970125198364,0.2283560186624527,1.0431545972824097,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883949816226959,0.3883949816226959,1.0,1.0,-3.272524118423462,0.9465856552124025,2.32593846321106,0.2086893320083618,0.9100050926208496,0.9100050926208496,0.0,170.75010681152344,172.0,44051.08203125,0.0,2950.7001953125,1.0,280.6580505371094,283.5227355957031,291.36199951171875,294.21942138671875,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815948009490968,1.0,0.0,0.0,3.6795520782470703,3.679576396942138,9.034064873958414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.2060546875,0.0,1564.22021484375,1895.4371337890625,0.0,4142.57080078125,0.911687433719635,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8429402112960815,0.3865748047828674,0.3506262898445129,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658955335617064,0.572313666343689,0.5436100959777832,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004395723342896,0.4536208510398865,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8170809745788574,0.3496250808238983,0.3342088460922241,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125970125198364,0.2283560186624527,1.0431545972824097,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,297.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155442595481873,0.3883949816226959,0.3883949816226959,1.0,1.0,-3.272524118423462,0.9465856552124025,2.32593846321106,0.2086893320083618,0.9100050926208496,0.9100050926208496,0.0,170.75010681152344,172.0,44051.08203125,0.0,2950.7001953125,1.0,280.6580505371094,283.5227355957031,291.36199951171875,294.21942138671875,293.1499938964844,293.1499938964844,280.3500061035156,35724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815948009490968,1.0,0.0,0.0,3.6795520782470703,3.679576396942138,9.034064873958414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.2060546875,0.0,1564.22021484375,1895.4371337890625,0.0,4142.57080078125,0.911687433719635,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399471044540405,0.3845023512840271,0.3489341735839844,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623700380325316,0.5695973038673401,0.5412538051605225,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045649290084839,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148631453514099,0.3486742079257965,0.3334985971450805,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962118387222,1.041549563407898,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879359662532806,0.3879359662532806,1.0,1.0,-3.2683863639831543,0.9438788294792176,2.324507474899292,0.206842616200447,0.90745210647583,0.90745210647583,0.0,171.87271118164062,175.0,45127.57421875,0.0,2948.173828125,1.0,280.3580017089844,283.29052734375,291.3453369140625,294.27252197265625,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994621515274048,1.0,0.0,0.0,3.6819677352905273,3.6819918155670166,9.04592980077723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.3486328125,0.0,1568.669677734375,1895.4371337890625,0.0,4254.46630859375,0.9123793840408324,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8399471044540405,0.3845023512840271,0.3489341735839844,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623700380325316,0.5695973038673401,0.5412538051605225,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045649290084839,0.4565427601337433,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148631453514099,0.3486742079257965,0.3334985971450805,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.710686981678009,0.2277962118387222,1.041549563407898,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,297.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156667470932007,0.3879359662532806,0.3879359662532806,1.0,1.0,-3.2683863639831543,0.9438788294792176,2.324507474899292,0.206842616200447,0.90745210647583,0.90745210647583,0.0,171.87271118164062,175.0,45127.57421875,0.0,2948.173828125,1.0,280.3580017089844,283.29052734375,291.3453369140625,294.27252197265625,293.1499938964844,293.1499938964844,280.04998779296875,35952.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994621515274048,1.0,0.0,0.0,3.6819677352905273,3.6819918155670166,9.04592980077723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.3486328125,0.0,1568.669677734375,1895.4371337890625,0.0,4254.46630859375,0.9123793840408324,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379162549972534,0.3833381235599518,0.3480116128921509,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598947167396544,0.5680899024009705,0.5399684309959412,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060145735740662,0.4588554501533508,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131690621376038,0.3480531275272369,0.3330217003822326,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.7091037034988403,0.227351889014244,1.0400580167770386,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,297.8389892578125,297.3222045898437,284.7284545898437,1.0,0.6159074306488037,0.387706458568573,0.387706458568573,1.0,1.0,-3.266145706176758,0.9424678087234496,2.3236777782440186,0.2058945298194885,0.9046465158462524,0.9046465158462524,0.0,172.81243896484375,175.0,46076.42578125,0.0,2948.656494140625,1.0,280.1004333496094,283.111328125,291.36181640625,294.3960266113281,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679770231246948,3.6797945499420166,9.035135803969752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.58056640625,0.0,1567.24951171875,1895.4371337890625,0.0,4300.0,0.9119492173194884,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354588747024536,0.3820728957653045,0.3469282984733581,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.956862449645996,0.5664684176445007,0.5385059714317322,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.707091748714447,0.461737722158432,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110349774360657,0.347331702709198,0.3324111104011535,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070538401603699,0.2267977893352508,1.0379725694656372,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,297.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161959171295166,0.387541651725769,0.387541651725769,1.0,1.0,-3.2633090019226074,0.9410259127616882,2.322283267974853,0.2050508558750152,0.9023609161376952,0.9023609161376952,0.0,173.9898223876953,178.0,46136.4609375,0.0,2949.1943359375,1.0,280.0578918457031,283.0614624023437,291.3445129394531,294.3284912109375,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674835443496704,3.674859762191773,9.01091937066667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.45068359375,0.0,1562.5631103515625,1895.4371337890625,0.0,4300.0,0.9109562039375304,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301910758018494,0.3793807029724121,0.3446907103061676,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950138509273529,0.5630432367324829,0.535480260848999,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.708407461643219,0.4681699573993683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304854393005,0.3457317650318146,0.3310775756835937,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254943698644638,1.0330054759979248,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872120678424835,0.3872120678424835,1.0,1.0,-3.2571394443511963,0.9379987120628356,2.319140672683716,0.2033183723688125,0.8947769999504089,0.8947769999504089,0.0,176.6537628173828,181.0,47077.65234375,0.0,2950.928955078125,1.0,279.7580871582031,282.8373718261719,291.37518310546875,294.4132080078125,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572327613830566,3.657257080078125,8.924800454224169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0478515625,0.0,1544.9263916015625,1895.4371337890625,0.0,4300.0,0.9072110056877136,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301910758018494,0.3793807029724121,0.3446907103061676,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950138509273529,0.5630432367324829,0.535480260848999,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.708407461643219,0.4681699573993683,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062304854393005,0.3457317650318146,0.3310775756835937,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024269700050354,0.2254943698644638,1.0330054759979248,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,297.8005065917969,297.27947998046875,284.4976806640625,1.0,0.6168755292892456,0.3872120678424835,0.3872120678424835,1.0,1.0,-3.2571394443511963,0.9379987120628356,2.319140672683716,0.2033183723688125,0.8947769999504089,0.8947769999504089,0.0,176.6537628173828,181.0,47077.65234375,0.0,2950.928955078125,1.0,279.7580871582031,282.8373718261719,291.37518310546875,294.4132080078125,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572327613830566,3.657257080078125,8.924800454224169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.0478515625,0.0,1544.9263916015625,1895.4371337890625,0.0,4300.0,0.9072110056877136,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262501955032349,0.3782820701599121,0.3433210551738739,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9447329640388488,0.5612354874610901,0.5333571434020996,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113408446311951,0.4735080003738403,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451880812644958,0.3303007185459137,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987665295600891,0.2248781025409698,1.02948260307312,284.6659545898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178142428398132,0.386882483959198,0.386882483959198,1.0,1.0,-3.254178285598755,0.936071515083313,2.3181068897247314,0.2018333822488784,0.8923478722572327,0.8923478722572327,0.0,178.97947692871094,184.0,45871.3828125,0.0,2957.58447265625,1.0,280.04217529296875,283.0502014160156,291.265869140625,294.1785583496094,293.1499938964844,293.1499938964844,280.3500061035156,36421.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984820485115052,1.0,0.0,0.0,3.640779733657837,3.640803813934326,8.84467965533986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.95751953125,0.0,1526.0809326171875,1895.4371337890625,0.0,4287.1904296875,0.9035165309906006,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262501955032349,0.3782820701599121,0.3433210551738739,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.9447329640388488,0.5612354874610901,0.5333571434020996,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.9990000128746032,0.7113408446311951,0.4735080003738403,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8024669885635376,0.3451880812644958,0.3303007185459137,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6651916503906,0.6987665295600891,0.2248781025409698,1.02948260307312,284.6659545898437,284.95001220703125,299.07489013671875,288.27313232421875,297.78924560546875,297.2708435058594,284.6672668457031,1.0,0.6178142428398132,0.386882483959198,0.386882483959198,1.0,1.0,-3.254178285598755,0.936071515083313,2.3181068897247314,0.2018333822488784,0.8923478722572327,0.8923478722572327,0.0,178.97947692871094,184.0,45871.3828125,0.0,2957.58447265625,1.0,280.04217529296875,283.0502014160156,291.265869140625,294.1785583496094,293.1499938964844,293.1499938964844,280.3500061035156,36421.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984820485115052,1.0,0.0,0.0,3.640779733657837,3.640803813934326,8.84467965533986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.95751953125,0.0,1526.0809326171875,1895.4371337890625,0.0,4287.1904296875,0.9035165309906006,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245072960853577,0.3784930408000946,0.3433400392532348,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941941261291504,0.560921847820282,0.5328407287597656,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164172530174255,0.476762056350708,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176850318909,0.3457932770252228,0.3306998610496521,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.2252050638198852,1.0302742719650269,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.386590301990509,0.386590301990509,1.0,1.0,-3.2589173316955566,0.9368618726730348,2.3220553398132324,0.2013634741306305,0.8926598429679871,0.8926598429679871,0.0,180.6864624023437,187.0,44751.8046875,0.0,2977.157958984375,1.0,280.3416442871094,283.28350830078125,291.2225036621094,294.0427551269531,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861485958099364,1.0,0.0,0.0,3.631349563598633,3.631373405456543,8.798921271591098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.982421875,0.0,1514.2701416015625,1895.4371337890625,0.0,4181.9365234375,0.9012900590896606,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245072960853577,0.3784930408000946,0.3433400392532348,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.941941261291504,0.560921847820282,0.5328407287597656,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164172530174255,0.476762056350708,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009176850318909,0.3457932770252228,0.3306998610496521,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972599625587463,0.2252050638198852,1.0302742719650269,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,297.7920837402344,297.2815856933594,284.857421875,1.0,0.6194132566452026,0.386590301990509,0.386590301990509,1.0,1.0,-3.2589173316955566,0.9368618726730348,2.3220553398132324,0.2013634741306305,0.8926598429679871,0.8926598429679871,0.0,180.6864624023437,187.0,44751.8046875,0.0,2977.157958984375,1.0,280.3416442871094,283.28350830078125,291.2225036621094,294.0427551269531,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861485958099364,1.0,0.0,0.0,3.631349563598633,3.631373405456543,8.798921271591098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.982421875,0.0,1514.2701416015625,1895.4371337890625,0.0,4181.9365234375,0.9012900590896606,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235804438591003,0.3792969286441803,0.3439920544624328,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401620626449584,0.5613416433334351,0.5331359505653381,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227341532707214,0.4793969392776489,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050684928894,0.3470339775085449,0.3317860662937164,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385172605514,1.03407621383667,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.38629812002182,0.38629812002182,1.0,1.0,-3.269097089767456,0.9394973516464232,2.329599618911743,0.2015493512153625,0.8955605626106262,0.8955605626106262,0.0,182.34727478027344,190.0,43729.65625,0.0,3008.176025390625,1.0,280.6415710449219,283.51666259765625,291.21258544921875,293.9609680175781,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736421704292296,1.0,0.0,0.0,3.630804061889648,3.630827903747559,8.79627805261407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.63037109375,0.0,1511.8905029296875,1895.4371337890625,0.0,4073.21728515625,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235804438591003,0.3792969286441803,0.3439920544624328,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401620626449584,0.5613416433334351,0.5331359505653381,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227341532707214,0.4793969392776489,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8003050684928894,0.3470339775085449,0.3317860662937164,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968072652816772,0.2261385172605514,1.03407621383667,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,297.8014221191406,297.3011474609375,285.0500183105469,1.0,0.621680498123169,0.38629812002182,0.38629812002182,1.0,1.0,-3.269097089767456,0.9394973516464232,2.329599618911743,0.2015493512153625,0.8955605626106262,0.8955605626106262,0.0,182.34727478027344,190.0,43729.65625,0.0,3008.176025390625,1.0,280.6415710449219,283.51666259765625,291.21258544921875,293.9609680175781,293.1499938964844,293.1499938964844,280.95001220703125,35996.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736421704292296,1.0,0.0,0.0,3.630804061889648,3.630827903747559,8.79627805261407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.63037109375,0.0,1511.8905029296875,1895.4371337890625,0.0,4073.21728515625,0.9010056853294371,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231584429740906,0.3798247873783111,0.3444115221500397,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.939322590827942,0.5617098808288574,0.5334189534187317,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261623740196228,0.4807719886302948,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000785708427429,0.3477966487407684,0.3324630856513977,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967171430587769,0.2267514169216156,1.0366647243499756,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,297.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230287551879883,0.3861520290374756,0.3861520290374756,1.0,1.0,-3.275519847869873,0.9412642121315002,2.3342556953430176,0.2018018811941146,0.8985641002655029,0.8985641002655029,0.0,183.2655639648437,190.0,42856.48828125,0.0,3027.1103515625,1.0,280.8982238769531,283.6977233886719,291.1878356933594,293.83087158203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965558648109436,1.0,0.0,0.0,3.634058952331543,3.634082794189453,8.812055511953076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.4794921875,0.0,1514.395751953125,1895.4371337890625,0.0,4001.978759765625,0.9016669988632202,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8229347467422485,0.3804653286933899,0.3450022041797638,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9387136101722716,0.5622105598449707,0.5338966250419617,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297753095626831,0.4820168316364288,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.800046980381012,0.3486698865890503,0.3332855701446533,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968353986740112,0.2274694442749023,1.0398454666137695,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,297.8134765625,297.3246154785156,285.2469787597656,1.0,0.624522864818573,0.3858758211135864,0.3858758211135864,1.0,1.0,-3.2831132411956787,0.9430782198905944,2.3400352001190186,0.201836958527565,0.901114821434021,0.901114821434021,0.0,184.17481994628903,193.0,42861.37890625,0.0,3048.594970703125,1.0,280.9415588378906,283.7523193359375,291.2123413085937,293.9024963378906,293.1499938964844,293.1499938964844,280.6499938964844,35730.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962390124797821,1.0,0.0,0.0,3.640143632888794,3.640167474746704,8.841589078656398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.9072265625,0.0,1520.2193603515625,1895.4371337890625,0.0,3973.862548828125,0.9029105305671692,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206961154937744,0.3800646662712097,0.3452076613903045,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353236556053162,0.5615269541740417,0.5338600277900696,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346301078796387,0.4865295588970184,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487844467163,0.3493105769157409,0.3343280553817749,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.2281536161899566,1.044511079788208,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275862455368042,0.3853234350681305,0.3853234350681305,1.0,1.0,-3.295614957809448,0.9457301497459412,2.3498847484588623,0.2016737908124923,0.901557207107544,0.901557207107544,0.0,186.8551483154297,196.0,44021.96484375,0.0,3090.8095703125,1.0,280.6578674316406,283.5447998046875,291.300537109375,294.1322021484375,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770267605781556,1.0,0.0,0.0,3.6479454040527344,3.647969484329224,8.879529787009233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.3505859375,0.0,1529.4560546875,1895.4371337890625,0.0,4102.8251953125,0.9046804308891296,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206961154937744,0.3800646662712097,0.3452076613903045,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353236556053162,0.5615269541740417,0.5338600277900696,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346301078796387,0.4865295588970184,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983487844467163,0.3493105769157409,0.3343280553817749,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956371068954468,0.2281536161899566,1.044511079788208,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,297.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275862455368042,0.3853234350681305,0.3853234350681305,1.0,1.0,-3.295614957809448,0.9457301497459412,2.3498847484588623,0.2016737908124923,0.901557207107544,0.901557207107544,0.0,186.8551483154297,196.0,44021.96484375,0.0,3090.8095703125,1.0,280.6578674316406,283.5447998046875,291.300537109375,294.1322021484375,293.1499938964844,293.1499938964844,280.3500061035156,35809.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770267605781556,1.0,0.0,0.0,3.6479454040527344,3.647969484329224,8.879529787009233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.3505859375,0.0,1529.4560546875,1895.4371337890625,0.0,4102.8251953125,0.9046804308891296,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160513639450073,0.3783471286296844,0.3440299034118652,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945541381836,0.5593664646148682,0.5322495698928833,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368011474609375,0.4936806559562683,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724227905273,0.3488072752952575,0.3342196643352508,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371817588806,0.2278931885957718,1.044949650764465,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302829384803772,0.3847710490226745,0.3847710490226745,1.0,1.0,-3.301265239715576,0.9460569024086,2.355208396911621,0.2006948441267013,0.8994157910346985,0.8994157910346985,0.0,190.53330993652344,199.0,45189.5703125,0.0,3123.8876953125,1.0,280.3582458496094,283.3210144042969,291.3084411621094,294.2333984375,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932559728622437,1.0,0.0,0.0,3.6490631103515625,3.6490869522094727,8.884971407496778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.294921875,0.0,1532.0228271484375,1895.4371337890625,0.0,4242.841796875,0.90504390001297,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160513639450073,0.3783471286296844,0.3440299034118652,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945541381836,0.5593664646148682,0.5322495698928833,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368011474609375,0.4936806559562683,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942724227905273,0.3488072752952575,0.3342196643352508,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921371817588806,0.2278931885957718,1.044949650764465,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,297.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302829384803772,0.3847710490226745,0.3847710490226745,1.0,1.0,-3.301265239715576,0.9460569024086,2.355208396911621,0.2006948441267013,0.8994157910346985,0.8994157910346985,0.0,190.53330993652344,199.0,45189.5703125,0.0,3123.8876953125,1.0,280.3582458496094,283.3210144042969,291.3084411621094,294.2333984375,293.1499938964844,293.1499938964844,280.6499938964844,35986.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932559728622437,1.0,0.0,0.0,3.6490631103515625,3.6490869522094727,8.884971407496778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.294921875,0.0,1532.0228271484375,1895.4371337890625,0.0,4242.841796875,0.90504390001297,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812071681022644,0.3778002560138702,0.3432505130767822,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233795404434204,0.5582940578460693,0.5309390425682068,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397494316101074,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908988952637,0.3488944470882416,0.3341512978076935,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094606637954,1.0447794198989868,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.3841827809810638,0.3841827809810638,1.0,1.0,-3.306204319000244,0.9460464715957642,2.360157966613769,0.1993788480758667,0.9023089408874512,0.9023089408874512,0.0,193.87384033203125,202.0,44128.28125,0.0,3153.611083984375,1.0,280.6421813964844,283.52618408203125,291.2093505859375,294.0048828125,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983330488204956,1.0,0.0,0.0,3.653443574905396,3.6534676551818848,8.906315542844823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.16357421875,0.0,1535.97412109375,1895.4371337890625,0.0,4157.60546875,0.9059637784957886,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.812071681022644,0.3778002560138702,0.3432505130767822,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233795404434204,0.5582940578460693,0.5309390425682068,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.7397494316101074,0.5001216530799866,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906908988952637,0.3488944470882416,0.3341512978076935,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889076828956604,0.2279094606637954,1.0447794198989868,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,297.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327310800552368,0.3841827809810638,0.3841827809810638,1.0,1.0,-3.306204319000244,0.9460464715957642,2.360157966613769,0.1993788480758667,0.9023089408874512,0.9023089408874512,0.0,193.87384033203125,202.0,44128.28125,0.0,3153.611083984375,1.0,280.6421813964844,283.52618408203125,291.2093505859375,294.0048828125,293.1499938964844,293.1499938964844,280.3500061035156,35862.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983330488204956,1.0,0.0,0.0,3.653443574905396,3.6534676551818848,8.906315542844823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.16357421875,0.0,1535.97412109375,1895.4371337890625,0.0,4157.60546875,0.9059637784957886,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084303140640259,0.3765991330146789,0.3426185250282287,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184339046478271,0.5566586852073669,0.5298585891723633,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417724132537842,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875845432281494,0.3486650884151459,0.334269642829895,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301400899887,1.0452510118484497,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835945129394531,0.3835945129394531,1.0,1.0,-3.312017679214477,0.9463136196136476,2.36570405960083,0.1982812732458114,0.9003302454948425,0.9003302454948425,0.0,197.058334350586,205.0,45253.51171875,0.0,3184.466064453125,1.0,280.3578186035156,283.320556640625,291.2689514160156,294.1822814941406,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938448071479796,1.0,0.0,0.0,3.653991937637329,3.6540160179138175,8.908989457268035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.8212890625,0.0,1537.6551513671875,1895.4371337890625,0.0,4247.857421875,0.9061622023582458,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084303140640259,0.3765991330146789,0.3426185250282287,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184339046478271,0.5566586852073669,0.5298585891723633,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417724132537842,0.5060738921165466,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7875845432281494,0.3486650884151459,0.334269642829895,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861194372177124,0.2277301400899887,1.0452510118484497,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,297.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351792812347412,0.3835945129394531,0.3835945129394531,1.0,1.0,-3.312017679214477,0.9463136196136476,2.36570405960083,0.1982812732458114,0.9003302454948425,0.9003302454948425,0.0,197.058334350586,205.0,45253.51171875,0.0,3184.466064453125,1.0,280.3578186035156,283.320556640625,291.2689514160156,294.1822814941406,293.1499938964844,293.1499938964844,280.04998779296875,36005.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938448071479796,1.0,0.0,0.0,3.653991937637329,3.6540160179138175,8.908989457268035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.8212890625,0.0,1537.6551513671875,1895.4371337890625,0.0,4247.857421875,0.9061622023582458,1.0,0.0,3.0,1.0,0.0
