time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059965968132019,0.3755912184715271,0.3419254422187805,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153724312782288,0.5554085373878479,0.5289141535758972,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420386672019958,0.5095937252044678,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855406999588013,0.3482389450073242,0.3340511322021484,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842535734176636,0.2273958921432495,1.0445051193237305,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,297.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362778544425964,0.3833003640174866,0.3833003640174866,1.0,1.0,-3.313124418258667,0.9458391070365906,2.367285251617432,0.1975252479314804,0.8977690935134888,0.8977690935134888,0.0,198.85699462890625,205.0,46236.8671875,0.0,3197.0966796875,1.0,280.10113525390625,283.1456604003906,291.3023681640625,294.334228515625,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651374340057373,3.6513984203338623,8.896230383470538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.0068359375,0.0,1535.6312255859375,1895.4371337890625,0.0,4300.0,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.803135097026825,0.3743972778320312,0.3409677147865295,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119369387626648,0.5539431571960449,0.5276705026626587,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.9990000128746032,0.7418699264526367,0.5134803056716919,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.783151388168335,0.3476401567459106,0.3336150348186493,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.6820405125617981,0.2269082814455032,1.0429356098175049,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,297.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372532248497009,0.3830611407756805,0.3830611407756805,1.0,1.0,-3.31274151802063,0.9450114965438844,2.367729902267456,0.1967470645904541,0.8957234025001526,0.8957234025001526,0.0,200.7876739501953,208.0,46325.06640625,0.0,3207.1650390625,1.0,280.05810546875,283.097412109375,291.29498291015625,294.28326416015625,293.1499938964844,293.1499938964844,280.3500061035156,36224.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6462807655334473,3.646304845809937,8.871427894519002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.833984375,0.0,1530.71484375,1895.4371337890625,0.0,4300.0,0.9045833945274352,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7987365126609802,0.3735041320323944,0.339860737323761,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9065945148468018,0.5524793863296509,0.5259718894958496,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.7434502243995667,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473855257034302,0.3331995904445648,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898042678833,0.2265459150075912,1.0409358739852903,284.8829040527344,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.639092743396759,0.3825826942920685,0.3825826942920685,1.0,1.0,-3.3130407333374023,0.9437408447265624,2.36929988861084,0.1952124983072281,0.8961700201034546,0.8961700201034546,0.0,204.1341094970703,211.0,45179.5390625,0.0,3226.769775390625,1.0,280.34210205078125,283.3048095703125,291.1991577148437,294.0615539550781,293.1499938964844,293.1499938964844,280.6499938964844,36119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994109570980072,1.0,0.0,0.0,3.641075849533081,3.6410999298095694,8.846118930705416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.96923828125,0.0,1524.157470703125,1895.4371337890625,0.0,4250.111328125,0.9033747911453248,1.0,0.0,3.0,1.0,0.0
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7987365126609802,0.3735041320323944,0.339860737323761,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9065945148468018,0.5524793863296509,0.5259718894958496,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.7434502243995667,0.5189545750617981,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794138789176941,0.3473855257034302,0.3331995904445648,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784898042678833,0.2265459150075912,1.0409358739852903,284.8829040527344,284.95001220703125,298.93585205078125,288.2240905761719,297.7240905761719,297.2421264648437,284.8840637207031,1.0,0.639092743396759,0.3825826942920685,0.3825826942920685,1.0,1.0,-3.3130407333374023,0.9437408447265624,2.36929988861084,0.1952124983072281,0.8961700201034546,0.8961700201034546,0.0,204.1341094970703,211.0,45179.5390625,0.0,3226.769775390625,1.0,280.34210205078125,283.3048095703125,291.1991577148437,294.0615539550781,293.1499938964844,293.1499938964844,280.6499938964844,36119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994109570980072,1.0,0.0,0.0,3.641075849533081,3.6410999298095694,8.846118930705416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.96923828125,0.0,1524.157470703125,1895.4371337890625,0.0,4250.111328125,0.9033747911453248,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966156601905823,0.3738270699977875,0.3400192260742187,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037906527519226,0.5523588061332703,0.5256885290145874,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989243745803832,0.7473490238189697,0.5219647288322449,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087688446045,0.348142147064209,0.3337929546833038,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269986718893051,1.042532205581665,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821042478084564,0.3821042478084564,1.0,1.0,-3.3191351890563965,0.9444147348403932,2.374720335006714,0.1943039447069168,0.8992615938186646,0.8992615938186646,0.0,206.58319091796875,214.0,44092.15625,0.0,3254.28515625,1.0,280.6416931152344,283.531005859375,291.16912841796875,293.9437866210937,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806988835334778,1.0,0.0,0.0,3.643301486968994,3.643325328826904,8.856935664880439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.2666015625,0.0,1525.158935546875,1895.4371337890625,0.0,4134.79541015625,0.9037440419197084,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966156601905823,0.3738270699977875,0.3400192260742187,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037906527519226,0.5523588061332703,0.5256885290145874,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989243745803832,0.7473490238189697,0.5219647288322449,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777087688446045,0.348142147064209,0.3337929546833038,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768845319747925,0.2269986718893051,1.042532205581665,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,297.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412060260772705,0.3821042478084564,0.3821042478084564,1.0,1.0,-3.3191351890563965,0.9444147348403932,2.374720335006714,0.1943039447069168,0.8992615938186646,0.8992615938186646,0.0,206.58319091796875,214.0,44092.15625,0.0,3254.28515625,1.0,280.6416931152344,283.531005859375,291.16912841796875,293.9437866210937,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806988835334778,1.0,0.0,0.0,3.643301486968994,3.643325328826904,8.856935664880439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.2666015625,0.0,1525.158935546875,1895.4371337890625,0.0,4134.79541015625,0.9037440419197084,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956956624984741,0.3747321367263794,0.3407693207263946,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023249745368958,0.5529382824897766,0.5261449217796326,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523980736732483,0.525224506855011,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.3494911193847656,0.3349960148334503,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072420835495,1.0467562675476074,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816662132740021,0.3816662132740021,1.0,1.0,-3.331027269363404,0.9471370577812196,2.383890151977539,0.1941835433244705,0.904963195323944,0.904963195323944,0.0,208.6010589599609,217.0,43178.7734375,0.0,3292.527587890625,1.0,280.9417419433594,283.7626037597656,291.1667175292969,293.8762512207031,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681382775306702,1.0,0.0,0.0,3.654313564300537,3.6543376445770255,8.910558335628593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4248046875,0.0,1535.6251220703125,1895.4371337890625,0.0,4024.7900390625,0.9060476422309875,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956956624984741,0.3747321367263794,0.3407693207263946,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023249745368958,0.5529382824897766,0.5261449217796326,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.9990029335021972,0.7523980736732483,0.525224506855011,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.7771875858306885,0.3494911193847656,0.3349960148334503,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.6765186786651611,0.2280072420835495,1.0467562675476074,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,297.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438223123550415,0.3816662132740021,0.3816662132740021,1.0,1.0,-3.331027269363404,0.9471370577812196,2.383890151977539,0.1941835433244705,0.904963195323944,0.904963195323944,0.0,208.6010589599609,217.0,43178.7734375,0.0,3292.527587890625,1.0,280.9417419433594,283.7626037597656,291.1667175292969,293.8762512207031,293.1499938964844,293.1499938964844,280.6499938964844,35686.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681382775306702,1.0,0.0,0.0,3.654313564300537,3.6543376445770255,8.910558335628593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4248046875,0.0,1535.6251220703125,1895.4371337890625,0.0,4024.7900390625,0.9060476422309875,1.0,0.0,3.0,1.0,0.0
12156180,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930812835693359,0.3741408288478851,0.3408176898956299,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991942405700684,0.552073061466217,0.5259424448013306,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080551624298,0.7553209066390991,0.5281385183334351,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752986550331116,0.3499265313148498,0.3358539938926697,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.228450134396553,1.0503759384155271,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229988098145,0.3812281787395477,0.3812281787395477,1.0,1.0,-3.33974552154541,0.948777675628662,2.390967845916748,0.1939381062984466,0.9055201411247252,0.9055201411247252,0.0,211.66409301757807,220.0,44315.6484375,0.0,3329.732666015625,1.0,280.65777587890625,283.55206298828125,291.2573547363281,294.1062316894531,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817866683006288,1.0,0.0,0.0,3.6632604598999023,3.663284540176392,8.954243071457313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.3447265625,0.0,1546.3072509765625,1895.4371337890625,0.0,4144.234375,0.9080849885940552,1.0,0.0,3.0,1.0,0.0
12156240,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930812835693359,0.3741408288478851,0.3408176898956299,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991942405700684,0.552073061466217,0.5259424448013306,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.998080551624298,0.7553209066390991,0.5281385183334351,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752986550331116,0.3499265313148498,0.3358539938926697,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750183701515198,0.228450134396553,1.0503759384155271,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,297.7250671386719,297.2640380859375,285.0926513671875,1.0,0.6465229988098145,0.3812281787395477,0.3812281787395477,1.0,1.0,-3.33974552154541,0.948777675628662,2.390967845916748,0.1939381062984466,0.9055201411247252,0.9055201411247252,0.0,211.66409301757807,220.0,44315.6484375,0.0,3329.732666015625,1.0,280.65777587890625,283.55206298828125,291.2573547363281,294.1062316894531,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817866683006288,1.0,0.0,0.0,3.6632604598999023,3.663284540176392,8.954243071457313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.3447265625,0.0,1546.3072509765625,1895.4371337890625,0.0,4144.234375,0.9080849885940552,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906413674354553,0.3732981383800506,0.3403181731700897,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.896477460861206,0.5510458946228027,0.5252621173858643,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9966095089912416,0.7560471892356873,0.5288860201835632,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7733445167541504,0.3496983051300049,0.3358719646930694,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733168363571167,0.2283205986022949,1.0507545471191406,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,297.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476091146469116,0.3810091614723205,0.3810091614723205,1.0,1.0,-3.3397083282470703,0.948126256465912,2.3915820121765137,0.1933089643716812,0.9042180776596068,0.9042180776596068,0.0,213.7669219970703,220.0,45327.4765625,0.0,3341.635009765625,1.0,280.4008178710937,283.374755859375,291.291748046875,294.2658386230469,293.1499938964844,293.1499938964844,280.3500061035156,35878.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920184016227722,1.0,0.0,0.0,3.665335893630981,3.665359973907471,8.964391895460722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.07763671875,0.0,1549.38720703125,1895.4371337890625,0.0,4232.28466796875,0.9085813164711,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876603007316589,0.3722203373908996,0.339505136013031,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.893216073513031,0.5497424006462097,0.5242190957069397,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.994678795337677,0.7564952969551086,0.5293073058128357,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7709002494812012,0.3492411077022552,0.3356154859066009,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.671126663684845,0.2279893159866333,1.0500870943069458,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,297.70654296875,297.2457275390625,284.9059143066406,1.0,0.6484599113464355,0.3807201981544494,0.3807201981544494,1.0,1.0,-3.336876153945923,0.9463504552841188,2.3905258178710938,0.1921648383140564,0.9034066200256348,0.9034066200256348,0.0,216.0971221923828,223.0,45423.58984375,0.0,3348.45947265625,1.0,280.3580017089844,283.3232727050781,291.2679443359375,294.2072448730469,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973297119140624,1.0,0.0,0.0,3.665201187133789,3.6652255058288574,8.963733648670313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.333984375,0.0,1549.8818359375,1895.4371337890625,0.0,4277.4443359375,0.908638596534729,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815426588058472,0.3696989119052887,0.3375515043735504,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865476250648499,0.5466768741607666,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9905856847763062,0.7569107413291931,0.5298522710800171,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658179402351379,0.3479255735874176,0.3347019851207733,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6664398908615112,0.2269450426101684,1.046925067901611,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496149897575378,0.380142331123352,0.380142331123352,1.0,1.0,-3.327244758605957,0.9414517283439636,2.385793209075928,0.1893767565488815,0.8987156748771667,0.8987156748771667,0.0,220.64422607421875,226.0,46415.11328125,0.0,3352.38623046875,1.0,280.05810546875,283.0936584472656,291.2834777832031,294.2804260253906,293.1499938964844,293.1499938964844,280.3500061035156,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658374071121216,3.658398389816284,8.930371677706717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.56884765625,0.0,1544.0196533203125,1895.4371337890625,0.0,4300.0,0.9072691202163696,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.7815426588058472,0.3696989119052887,0.3375515043735504,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.8865476250648499,0.5466768741607666,0.5216894745826721,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.9905856847763062,0.7569107413291931,0.5298522710800171,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7658179402351379,0.3479255735874176,0.3347019851207733,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.6664398908615112,0.2269450426101684,1.046925067901611,284.7167358398437,284.95001220703125,298.8560791015625,288.2029724121094,297.6846008300781,297.2230529785156,284.7152099609375,1.0,0.6496149897575378,0.380142331123352,0.380142331123352,1.0,1.0,-3.327244758605957,0.9414517283439636,2.385793209075928,0.1893767565488815,0.8987156748771667,0.8987156748771667,0.0,220.64422607421875,226.0,46415.11328125,0.0,3352.38623046875,1.0,280.05810546875,283.0936584472656,291.2834777832031,294.2804260253906,293.1499938964844,293.1499938964844,280.3500061035156,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658374071121216,3.658398389816284,8.930371677706717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.56884765625,0.0,1544.0196533203125,1895.4371337890625,0.0,4300.0,0.9072691202163696,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774611711502075,0.3686390519142151,0.3362725377082824,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819436430931091,0.5450125932693481,0.5197804570198059,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861209869384,0.7594444751739502,0.5312023758888245,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624267935752869,0.3474990725517273,0.3341043591499328,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835103034973,0.2264527231454849,1.044262409210205,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795644342899322,0.3795644342899322,1.0,1.0,-3.321099042892456,0.9377335906028748,2.383365631103516,0.1867564618587494,0.8990300893783569,0.8990300893783569,0.0,223.83917236328125,229.0,45213.3046875,0.0,3356.554931640625,1.0,280.3422241210937,283.2972106933594,291.17901611328125,294.0462646484375,293.1499938964844,293.1499938964844,280.6499938964844,36113.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955816268920898,1.0,0.0,0.0,3.653419017791748,3.653442859649658,8.906195603231026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.92138671875,0.0,1537.8287353515625,1895.4371337890625,0.0,4262.6240234375,0.906129002571106,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774611711502075,0.3686390519142151,0.3362725377082824,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819436430931091,0.5450125932693481,0.5197804570198059,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9881861209869384,0.7594444751739502,0.5312023758888245,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624267935752869,0.3474990725517273,0.3341043591499328,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6631835103034973,0.2264527231454849,1.044262409210205,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,297.6764221191406,297.219482421875,284.8768615722656,1.0,0.650564968585968,0.3795644342899322,0.3795644342899322,1.0,1.0,-3.321099042892456,0.9377335906028748,2.383365631103516,0.1867564618587494,0.8990300893783569,0.8990300893783569,0.0,223.83917236328125,229.0,45213.3046875,0.0,3356.554931640625,1.0,280.3422241210937,283.2972106933594,291.17901611328125,294.0462646484375,293.1499938964844,293.1499938964844,280.6499938964844,36113.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955816268920898,1.0,0.0,0.0,3.653419017791748,3.653442859649658,8.906195603231026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.92138671875,0.0,1537.8287353515625,1895.4371337890625,0.0,4262.6240234375,0.906129002571106,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761063575744629,0.3688798546791076,0.3363228142261505,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801105618476868,0.5447800159454346,0.5193531513214111,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.98813658952713,0.7636268138885498,0.5339195728302002,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514231681824,0.3481685519218445,0.3345766067504883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432378768921,1.0454163551330566,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521619558334351,0.3793413341045379,0.3793413341045379,1.0,1.0,-3.32585883140564,0.938649594783783,2.387209177017212,0.1864107698202133,0.9020133018493652,0.9020133018493652,0.0,225.6507873535156,232.0,44113.984375,0.0,3377.69482421875,1.0,280.64178466796875,283.52294921875,291.1449584960937,293.9215087890625,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982043981552124,1.0,0.0,0.0,3.655500650405884,3.655524730682373,8.916347837839567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.6943359375,0.0,1538.7557373046875,1895.4371337890625,0.0,4146.46533203125,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761063575744629,0.3688798546791076,0.3363228142261505,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801105618476868,0.5447800159454346,0.5193531513214111,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.98813658952713,0.7636268138885498,0.5339195728302002,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614514231681824,0.3481685519218445,0.3345766067504883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.662227213382721,0.2268432378768921,1.0454163551330566,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,297.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521619558334351,0.3793413341045379,0.3793413341045379,1.0,1.0,-3.32585883140564,0.938649594783783,2.387209177017212,0.1864107698202133,0.9020133018493652,0.9020133018493652,0.0,225.6507873535156,232.0,44113.984375,0.0,3377.69482421875,1.0,280.64178466796875,283.52294921875,291.1449584960937,293.9215087890625,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982043981552124,1.0,0.0,0.0,3.655500650405884,3.655524730682373,8.916347837839567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.6943359375,0.0,1538.7557373046875,1895.4371337890625,0.0,4146.46533203125,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736781239509583,0.3679148256778717,0.3359785676002502,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432804107666,0.5434472560882568,0.5186387896537781,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869732856750488,0.7658756375312805,0.5360251069068909,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010731697083,0.3481992781162262,0.3349922895431518,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869429826736,1.0470023155212402,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.379118263721466,0.379118263721466,1.0,1.0,-3.3295373916625977,0.9392211437225342,2.3903162479400635,0.1862489581108093,0.8999982476234436,0.8999982476234436,0.0,228.3650360107422,235.0,45241.48828125,0.0,3401.52099609375,1.0,280.3577880859375,283.3193054199219,291.228759765625,294.13653564453125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934298396110536,1.0,0.0,0.0,3.654571056365967,3.654595136642456,8.911814006751229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.1943359375,0.0,1538.5946044921875,1895.4371337890625,0.0,4244.3232421875,0.9063218832015992,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736781239509583,0.3679148256778717,0.3359785676002502,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772432804107666,0.5434472560882568,0.5186387896537781,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869732856750488,0.7658756375312805,0.5360251069068909,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7597010731697083,0.3481992781162262,0.3349922895431518,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6607001423835754,0.2268869429826736,1.0470023155212402,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,297.6718444824219,297.2273254394531,284.89678955078125,1.0,0.654030978679657,0.379118263721466,0.379118263721466,1.0,1.0,-3.3295373916625977,0.9392211437225342,2.3903162479400635,0.1862489581108093,0.8999982476234436,0.8999982476234436,0.0,228.3650360107422,235.0,45241.48828125,0.0,3401.52099609375,1.0,280.3577880859375,283.3193054199219,291.228759765625,294.13653564453125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934298396110536,1.0,0.0,0.0,3.654571056365967,3.654595136642456,8.911814006751229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.1943359375,0.0,1538.5946044921875,1895.4371337890625,0.0,4244.3232421875,0.9063218832015992,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715561389923096,0.3669334948062897,0.3353379964828491,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749014735221863,0.5422492027282715,0.5177764892578125,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855362176895142,0.766310453414917,0.53656005859375,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.758047878742218,0.3478277921676636,0.3348540663719177,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.6592121720314026,0.2266122102737426,1.0466320514678955,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,297.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547832489013672,0.3790067136287689,0.3790067136287689,1.0,1.0,-3.327767133712769,0.9383043050765992,2.38946270942688,0.185758963227272,0.8974002003669739,0.8974002003669739,0.0,230.24703979492188,235.0,46210.5625,0.0,3408.15185546875,1.0,280.10113525390625,283.1439819335937,291.2652587890625,294.293701171875,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65141224861145,3.65143632888794,8.896415124581836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.1982421875,0.0,1535.9124755859375,1895.4371337890625,0.0,4300.0,0.9056546688079834,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689511179924011,0.3657345175743103,0.3344043791294098,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720754384994507,0.540798008441925,0.5165795087814331,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.983616292476654,0.7664650678634644,0.5367745161056519,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559666037559509,0.3472519814968109,0.3344692289829254,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.657304584980011,0.2261602282524109,1.0453447103500366,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,297.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553469300270081,0.3787800073623657,0.3787800073623657,1.0,1.0,-3.323455810546875,0.936227560043335,2.38722825050354,0.1846684664487838,0.895302414894104,0.895302414894104,0.0,232.37673950195312,238.0,46272.8046875,0.0,3410.356201171875,1.0,280.0581359863281,283.09454345703125,291.2592163085937,294.2439880371094,293.1499938964844,293.1499938964844,280.3500061035156,36251.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6458487510681152,3.6458725929260254,8.86932525645534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.8984375,0.0,1530.43798828125,1895.4371337890625,0.0,4300.0,0.9045068621635436,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654274702072144,0.364789068698883,0.3332585990428924,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680887818336487,0.5392895936965942,0.5148574113845825,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813849925994872,0.7689480781555176,0.53810715675354,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531521916389465,0.3470058143138885,0.3340708911418915,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546387076377869,0.2258403450250625,1.0435694456100464,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664244651794,0.3783265650272369,0.3783265650272369,1.0,1.0,-3.3189826011657715,0.9334277510643004,2.385554790496826,0.1826736330986023,0.8956192135810852,0.8956192135810852,0.0,235.51290893554688,241.0,45093.33984375,0.0,3417.902587890625,1.0,280.3421325683594,283.3001708984375,291.1620788574219,294.01953125,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994597315788269,1.0,0.0,0.0,3.6398110389709473,3.639835119247437,8.839974157126562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.0888671875,0.0,1522.9219970703125,1895.4371337890625,0.0,4254.26025390625,0.9031083583831788,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7654274702072144,0.364789068698883,0.3332585990428924,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8680887818336487,0.5392895936965942,0.5148574113845825,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9813849925994872,0.7689480781555176,0.53810715675354,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7531521916389465,0.3470058143138885,0.3340708911418915,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6546387076377869,0.2258403450250625,1.0435694456100464,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,297.6469116210937,297.2085266113281,284.87579345703125,1.0,0.6564664244651794,0.3783265650272369,0.3783265650272369,1.0,1.0,-3.3189826011657715,0.9334277510643004,2.385554790496826,0.1826736330986023,0.8956192135810852,0.8956192135810852,0.0,235.51290893554688,241.0,45093.33984375,0.0,3417.902587890625,1.0,280.3421325683594,283.3001708984375,291.1620788574219,294.01953125,293.1499938964844,293.1499938964844,280.6499938964844,36142.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994597315788269,1.0,0.0,0.0,3.6398110389709473,3.639835119247437,8.839974157126562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.0888671875,0.0,1522.9219970703125,1895.4371337890625,0.0,4254.26025390625,0.9031083583831788,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642161250114441,0.3650643825531006,0.3333545327186584,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228916168213,0.5391069650650024,0.5144973397254944,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344997882843,0.7730181217193604,0.5407559275627136,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449063301086,0.3477675020694732,0.3346481323242187,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179272413253,1.0452022552490234,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778731524944305,0.3778731524944305,1.0,1.0,-3.324498414993286,0.9339478015899658,2.3905506134033203,0.1818408370018005,0.8986080884933472,0.8986080884933472,0.0,237.4084930419922,244.0,44004.8203125,0.0,3441.34130859375,1.0,280.64166259765625,283.5267333984375,291.1312866210937,293.9001770019531,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811280369758606,1.0,0.0,0.0,3.641381502151489,3.6414053440094,8.84760368080606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.18115234375,0.0,1523.1612548828125,1895.4371337890625,0.0,4138.521484375,0.9033274054527284,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642161250114441,0.3650643825531006,0.3333545327186584,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664228916168213,0.5391069650650024,0.5144973397254944,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.981344997882843,0.7730181217193604,0.5407559275627136,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7523449063301086,0.3477675020694732,0.3346481323242187,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6538710594177246,0.2263179272413253,1.0452022552490234,285.0592346191406,284.95001220703125,298.75,288.1817932128906,297.6502990722656,297.22119140625,285.0606689453125,1.0,0.6581841707229614,0.3778731524944305,0.3778731524944305,1.0,1.0,-3.324498414993286,0.9339478015899658,2.3905506134033203,0.1818408370018005,0.8986080884933472,0.8986080884933472,0.0,237.4084930419922,244.0,44004.8203125,0.0,3441.34130859375,1.0,280.64166259765625,283.5267333984375,291.1312866210937,293.9001770019531,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811280369758606,1.0,0.0,0.0,3.641381502151489,3.6414053440094,8.84760368080606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.18115234375,0.0,1523.1612548828125,1895.4371337890625,0.0,4138.521484375,0.9033274054527284,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636006474494934,0.3657253682613373,0.3339506387710571,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653642535209656,0.5394266247749329,0.5147780776023865,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941188812256,0.7775853872299194,0.5438883304595947,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170973777771,0.3489343822002411,0.3357455730438232,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337211132049,1.0489170551300049,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952812194824,0.3775597810745239,0.3775597810745239,1.0,1.0,-3.33510422706604,0.936543583869934,2.3985607624053955,0.1820641309022903,0.9041635990142822,0.9041635990142822,0.0,239.27137756347656,247.0,43051.48828125,0.0,3476.4375,1.0,280.94171142578125,283.7562561035156,291.1287536621094,293.8307189941406,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683998823165894,1.0,0.0,0.0,3.651811361312866,3.651835203170776,8.898359169506875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.63623046875,0.0,1532.9586181640625,1895.4371337890625,0.0,4027.099609375,0.905498743057251,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7636006474494934,0.3657253682613373,0.3339506387710571,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653642535209656,0.5394266247749329,0.5147780776023865,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817941188812256,0.7775853872299194,0.5438883304595947,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521170973777771,0.3489343822002411,0.3357455730438232,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537247896194458,0.2271337211132049,1.0489170551300049,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,297.6561584472656,297.2374572753906,285.2504577636719,1.0,0.6604952812194824,0.3775597810745239,0.3775597810745239,1.0,1.0,-3.33510422706604,0.936543583869934,2.3985607624053955,0.1820641309022903,0.9041635990142822,0.9041635990142822,0.0,239.27137756347656,247.0,43051.48828125,0.0,3476.4375,1.0,280.94171142578125,283.7562561035156,291.1287536621094,293.8307189941406,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683998823165894,1.0,0.0,0.0,3.651811361312866,3.651835203170776,8.898359169506875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.63623046875,0.0,1532.9586181640625,1895.4371337890625,0.0,4027.099609375,0.905498743057251,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609930038452148,0.3646734058856964,0.3336454033851623,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.86232990026474,0.5380792617797852,0.5141856074333191,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801633954048156,0.7796183824539185,0.5459514260292053,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489292562007904,0.3362611830234527,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.227078691124916,1.0507038831710815,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256870269775,0.3772464394569397,0.3772464394569397,1.0,1.0,-3.339292526245117,0.9370014667510986,2.4022912979125977,0.1818712651729583,0.90456223487854,0.90456223487854,0.0,242.6466064453125,250.0,44165.234375,0.0,3505.38232421875,1.0,280.65777587890625,283.5448608398437,291.219482421875,294.0597229003906,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819567799568176,1.0,0.0,0.0,3.6601595878601074,3.6601836681365967,8.939090889725776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.466796875,0.0,1542.9635009765625,1895.4371337890625,0.0,4145.70947265625,0.9074018597602844,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609930038452148,0.3646734058856964,0.3336454033851623,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.86232990026474,0.5380792617797852,0.5141856074333191,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9801633954048156,0.7796183824539185,0.5459514260292053,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502118945121765,0.3489292562007904,0.3362611830234527,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.6520350575447083,0.227078691124916,1.0507038831710815,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,297.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627256870269775,0.3772464394569397,0.3772464394569397,1.0,1.0,-3.339292526245117,0.9370014667510986,2.4022912979125977,0.1818712651729583,0.90456223487854,0.90456223487854,0.0,242.6466064453125,250.0,44165.234375,0.0,3505.38232421875,1.0,280.65777587890625,283.5448608398437,291.219482421875,294.0597229003906,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819567799568176,1.0,0.0,0.0,3.6601595878601074,3.6601836681365967,8.939090889725776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.466796875,0.0,1542.9635009765625,1895.4371337890625,0.0,4145.70947265625,0.9074018597602844,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587157487869263,0.3635460138320923,0.3329163789749145,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598446249961853,0.5367543697357178,0.5132534503936768,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783533811569214,0.7798256278038025,0.5463661551475525,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.748396635055542,0.3484178781509399,0.336042046546936,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6503427028656006,0.2266236543655395,1.0497832298278809,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,297.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635171175003052,0.3770897686481476,0.3770897686481476,1.0,1.0,-3.3364298343658447,0.935585916042328,2.400843858718872,0.1812231391668319,0.9031457304954528,0.9031457304954528,0.0,244.9002227783203,250.0,45144.01171875,0.0,3511.552978515625,1.0,280.4009094238281,283.36590576171875,291.2532043457031,294.2172241210937,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992150902748108,1.0,0.0,0.0,3.661869525909424,3.661893606185913,8.947445166995749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.3134765625,0.0,1545.64794921875,1895.4371337890625,0.0,4233.416015625,0.9078176617622375,1.0,0.0,3.0,1.0,0.0
