time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559703588485718,0.3621545135974884,0.3318480849266052,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568959832191467,0.5351214408874512,0.5119293928146362,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.97602778673172,0.779699444770813,0.5464174747467041,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461525797843933,0.3476456105709076,0.335515946149826,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6482088565826416,0.2259280085563659,1.0476279258728027,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,297.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640360355377197,0.3768564164638519,0.3768564164638519,1.0,1.0,-3.330395460128784,0.9329090714454652,2.3974862098693848,0.1800155192613601,0.9021960496902466,0.9021960496902466,0.0,247.3817443847656,253.0,45202.890625,0.0,3511.626708984375,1.0,280.3580322265625,283.31231689453125,291.2281799316406,294.1556701660156,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973837733268738,1.0,0.0,0.0,3.661301374435425,3.661325454711914,8.944668365984398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.77587890625,0.0,1545.6807861328125,1895.4371337890625,0.0,4277.9013671875,0.907780110836029,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503092288970947,0.3589378893375397,0.3293159604072571,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.850839376449585,0.5313168168067932,0.5087557435035706,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710756540298462,0.7788618803024292,0.5461413264274597,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414261102676392,0.3456230461597442,0.3339851796627044,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435842514038086,0.2240627855062484,1.041040062904358,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644262075424194,0.3763896822929382,0.3763896822929382,1.0,1.0,-3.313446044921875,0.9259124994277954,2.387533664703369,0.1770259737968444,0.8971529006958008,0.8971529006958008,0.0,252.2080535888672,256.0,46102.9921875,0.0,3499.6630859375,1.0,280.05816650390625,283.07781982421875,291.2395935058594,294.2201538085937,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653335094451904,3.6533591747283936,8.905786899049417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.2646484375,0.0,1538.63134765625,1895.4371337890625,0.0,4300.0,0.9061625599861144,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937866210937,0.7503092288970947,0.3589378893375397,0.3293159604072571,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.850839376449585,0.5313168168067932,0.5087557435035706,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710756540298462,0.7788618803024292,0.5461413264274597,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7414261102676392,0.3456230461597442,0.3339851796627044,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.6435842514038086,0.2240627855062484,1.041040062904358,284.6934814453125,284.95001220703125,298.6538391113281,288.1611328125,297.5932312011719,297.1824951171875,284.691650390625,1.0,0.6644262075424194,0.3763896822929382,0.3763896822929382,1.0,1.0,-3.313446044921875,0.9259124994277954,2.387533664703369,0.1770259737968444,0.8971529006958008,0.8971529006958008,0.0,252.2080535888672,256.0,46102.9921875,0.0,3499.6630859375,1.0,280.05816650390625,283.07781982421875,291.2395935058594,294.2201538085937,293.1499938964844,293.1499938964844,280.3500061035156,36233.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653335094451904,3.6533591747283936,8.905786899049417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.2646484375,0.0,1538.63134765625,1895.4371337890625,0.0,4300.0,0.9061625599861144,1.0,0.0,3.0,1.0,0.0
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462347745895386,0.3570783734321594,0.3273695409297943,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463690280914307,0.528785765171051,0.5060904026031494,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277969360352,0.7801215648651123,0.5466313362121582,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534840583801,0.344400554895401,0.3326843976974487,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226437926292419,1.03446626663208,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890904426575,0.3759229481220245,0.3759229481220245,1.0,1.0,-3.299006938934326,0.9197646975517272,2.379242181777954,0.1741151660680771,0.8969996571540833,0.8969996571540833,0.0,255.658432006836,244.0,44797.44921875,0.0,3485.806884765625,1.0,280.3421630859375,283.275634765625,291.129638671875,293.9745483398437,293.1499938964844,293.1499938964844,280.6499938964844,36155.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948720335960388,1.0,0.0,0.0,3.646876573562622,3.6469006538391113,8.874326908880903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.431640625,0.0,1530.8560791015625,1895.4371337890625,0.0,4256.59619140625,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462347745895386,0.3570783734321594,0.3273695409297943,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8463690280914307,0.528785765171051,0.5060904026031494,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9678277969360352,0.7801215648651123,0.5466313362121582,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.7379534840583801,0.344400554895401,0.3326843976974487,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.639971137046814,0.2226437926292419,1.03446626663208,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,297.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644890904426575,0.3759229481220245,0.3759229481220245,1.0,1.0,-3.299006938934326,0.9197646975517272,2.379242181777954,0.1741151660680771,0.8969996571540833,0.8969996571540833,0.0,255.658432006836,244.0,44797.44921875,0.0,3485.806884765625,1.0,280.3421630859375,283.275634765625,291.129638671875,293.9745483398437,293.1499938964844,293.1499938964844,280.6499938964844,36155.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948720335960388,1.0,0.0,0.0,3.646876573562622,3.6469006538391113,8.874326908880903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.431640625,0.0,1530.8560791015625,1895.4371337890625,0.0,4256.59619140625,0.9046930074691772,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484725713729858,0.3564613461494446,0.3264345228672027,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488701581954956,0.5275905728340149,0.5045408606529236,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830056548118591,0.5482838153839111,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442022204399109,0.3321151435375213,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220225781202316,1.0300346612930298,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.660849928855896,0.3759112656116485,0.3759112656116485,1.0,1.0,-3.291987895965576,0.917352557182312,2.3746354579925537,0.1734237819910049,0.8993622660636902,0.8993622660636902,0.0,250.8816833496093,232.0,43558.98046875,0.0,3442.82666015625,1.0,280.6417236328125,283.49371337890625,291.0894775390625,293.8363342285156,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804431796073914,1.0,0.0,0.0,3.647053480148315,3.6470775604248047,8.875188086676644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.232421875,0.0,1529.744873046875,1895.4371337890625,0.0,4132.57421875,0.9046196341514589,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484725713729858,0.3564613461494446,0.3264345228672027,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8488701581954956,0.5275905728340149,0.5045408606529236,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726441502571106,0.7830056548118591,0.5482838153839111,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403856515884399,0.3442022204399109,0.3321151435375213,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416125297546387,0.2220225781202316,1.0300346612930298,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5726013183594,297.1796875,285.0186767578125,1.0,0.660849928855896,0.3759112656116485,0.3759112656116485,1.0,1.0,-3.291987895965576,0.917352557182312,2.3746354579925537,0.1734237819910049,0.8993622660636902,0.8993622660636902,0.0,250.8816833496093,232.0,43558.98046875,0.0,3442.82666015625,1.0,280.6417236328125,283.49371337890625,291.0894775390625,293.8363342285156,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804431796073914,1.0,0.0,0.0,3.647053480148315,3.6470775604248047,8.875188086676644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.232421875,0.0,1529.744873046875,1895.4371337890625,0.0,4132.57421875,0.9046196341514589,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541396617889404,0.3564144670963287,0.3259590566158294,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552096486091614,0.5270583033561707,0.5035662651062012,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865358591079712,0.5503689050674438,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445873856544494,0.3320135474205017,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219298779964447,1.0274556875228882,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845582485199,0.3758996129035949,0.3758996129035949,1.0,1.0,-3.28952431678772,0.9164909720420836,2.3730335235595703,0.1733103543519973,0.904102623462677,0.904102623462677,0.0,242.020263671875,220.0,42411.0859375,0.0,3387.4453125,1.0,280.9417419433594,283.7132263183594,291.07830810546875,293.74725341796875,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663466215133668,1.0,0.0,0.0,3.6552138328552246,3.655237674713135,8.914948352867214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.7119140625,0.0,1537.216552734375,1895.4371337890625,0.0,4008.9541015625,0.9063006639480592,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541396617889404,0.3564144670963287,0.3259590566158294,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.8552096486091614,0.5270583033561707,0.5035662651062012,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.981233298778534,0.7865358591079712,0.5503689050674438,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7461399435997009,0.3445873856544494,0.3320135474205017,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462955474853516,0.2219298779964447,1.0274556875228882,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,297.5716857910156,297.1921081542969,285.1956481933594,1.0,0.655845582485199,0.3758996129035949,0.3758996129035949,1.0,1.0,-3.28952431678772,0.9164909720420836,2.3730335235595703,0.1733103543519973,0.904102623462677,0.904102623462677,0.0,242.020263671875,220.0,42411.0859375,0.0,3387.4453125,1.0,280.9417419433594,283.7132263183594,291.07830810546875,293.74725341796875,293.1499938964844,293.1499938964844,280.6499938964844,35765.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663466215133668,1.0,0.0,0.0,3.6552138328552246,3.655237674713135,8.914948352867214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.7119140625,0.0,1537.216552734375,1895.4371337890625,0.0,4008.9541015625,0.9063006639480592,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574424743652344,0.3559238016605377,0.3256235122680664,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589540123939514,0.5263543725013733,0.5030055046081543,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857633113861084,0.787492036819458,0.5512445569038391,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495344877243042,0.3445171117782593,0.3319467008113861,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491321325302124,0.221741035580635,1.0262807607650757,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,297.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530195474624634,0.375893771648407,0.375893771648407,1.0,1.0,-3.2880141735076904,0.9159613847732544,2.3720529079437256,0.1733387112617492,0.9036785364151,0.9036785364151,0.0,237.07861328125,220.0,43357.19140625,0.0,3356.27880859375,1.0,280.6984558105469,283.5481872558594,291.1578674316406,293.9759216308594,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736610054969788,1.0,0.0,0.0,3.658911228179932,3.658935308456421,8.932993864618766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.17236328125,0.0,1541.721435546875,1895.4371337890625,0.0,4073.38232421875,0.907110333442688,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.760117769241333,0.3549274206161499,0.3247433006763458,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8621349334716797,0.5251233577728271,0.5018749237060547,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9895110726356506,0.7877145409584045,0.5514564514160156,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7524515390396118,0.3440635502338409,0.3314942419528961,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515331864356995,0.2212696522474289,1.0238837003707886,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,297.5559387207031,297.1853942871094,285.0176086425781,1.0,0.6498263478279114,0.3757807314395904,0.3757807314395904,1.0,1.0,-3.2824323177337646,0.9137896299362184,2.368642807006836,0.1726470440626144,0.9036118388175964,0.9036118388175964,0.0,232.42605590820312,208.0,43425.84765625,0.0,3317.611572265625,1.0,280.6578063964844,283.49664306640625,291.1634216308594,293.9621276855469,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978715479373932,1.0,0.0,0.0,3.6606674194335938,3.660691499710083,8.941570399656484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.92626953125,0.0,1544.1243896484375,1895.4371337890625,0.0,4117.54736328125,0.907567858695984,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649220824241638,0.3521213233470917,0.3221501410007477,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680631518363953,0.5217271447181702,0.4986402094364166,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870308756828308,0.5509853959083557,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595876693726,0.3424158692359924,0.3298370838165283,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197192907333374,1.0162594318389893,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755546510219574,0.3755546510219574,1.0,1.0,-3.2637083530426025,0.9069011211395264,2.356807231903076,0.1703477948904037,0.9002312421798706,0.9002312421798706,0.0,223.10061645507807,196.0,44330.35546875,0.0,3223.8134765625,1.0,280.358154296875,283.2582397460937,291.1664733886719,294.0442810058594,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932692050933838,1.0,0.0,0.0,3.658278226852417,3.658302307128906,8.929903287935304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.82275390625,0.0,1543.0218505859375,1895.4371337890625,0.0,4242.9541015625,0.907167911529541,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649220824241638,0.3521213233470917,0.3221501410007477,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680631518363953,0.5217271447181702,0.4986402094364166,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961974024772644,0.7870308756828308,0.5509853959083557,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578595876693726,0.3424158692359924,0.3298370838165283,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558330655097961,0.2197192907333374,1.0162594318389893,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,297.5284118652344,297.16375732421875,284.8171081542969,1.0,0.6424651145935059,0.3755546510219574,0.3755546510219574,1.0,1.0,-3.2637083530426025,0.9069011211395264,2.356807231903076,0.1703477948904037,0.9002312421798706,0.9002312421798706,0.0,223.10061645507807,196.0,44330.35546875,0.0,3223.8134765625,1.0,280.358154296875,283.2582397460937,291.1664733886719,294.0442810058594,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932692050933838,1.0,0.0,0.0,3.658278226852417,3.658302307128906,8.929903287935304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.82275390625,0.0,1543.0218505859375,1895.4371337890625,0.0,4242.9541015625,0.907167911529541,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688380479812622,0.3486906290054321,0.3189259171485901,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947375297546,0.5175551772117615,0.4945960938930511,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858217358589172,0.5458002090454102,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.762427031993866,0.3401068150997162,0.3275087177753448,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749838352203,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753285706043243,0.3753285706043243,1.0,1.0,-3.2324252128601074,0.895797073841095,2.336628198623657,0.1674502044916153,0.8940395712852478,0.8940395712852478,0.0,214.2400054931641,184.0,45065.79296875,0.0,3107.37353515625,1.0,280.0582275390625,283.0163879394531,291.1544189453125,294.08087158203125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64607048034668,3.64609432220459,8.87040357611113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.54345703125,0.0,1531.4151611328125,1895.4371337890625,0.0,4300.0,0.904616117477417,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688380479812622,0.3486906290054321,0.3189259171485901,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730947375297546,0.5175551772117615,0.4945960938930511,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858217358589172,0.5458002090454102,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.762427031993866,0.3401068150997162,0.3275087177753448,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015027999878,0.2175749838352203,1.0058648586273191,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,297.49755859375,297.13873291015625,284.609375,1.0,0.6336761116981506,0.3753285706043243,0.3753285706043243,1.0,1.0,-3.2324252128601074,0.895797073841095,2.336628198623657,0.1674502044916153,0.8940395712852478,0.8940395712852478,0.0,214.2400054931641,184.0,45065.79296875,0.0,3107.37353515625,1.0,280.0582275390625,283.0163879394531,291.1544189453125,294.08087158203125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64607048034668,3.64609432220459,8.87040357611113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.54345703125,0.0,1531.4151611328125,1895.4371337890625,0.0,4300.0,0.904616117477417,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739632725715637,0.3465766310691833,0.3163143992424011,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792728781700134,0.5146051049232483,0.4910826385021209,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890799641609192,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376602172852,0.3385659754276275,0.3254483342170715,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.2158933281898498,0.99586820602417,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235511302947998,0.3755194842815399,0.3755194842815399,1.0,1.0,-3.1935245990753174,0.8833872675895691,2.3101375102996826,0.1632755547761917,0.8924747109413147,0.8924747109413147,0.0,204.6361694335937,172.0,43514.7421875,0.0,2970.938232421875,1.0,280.34210205078125,283.2021484375,291.0381774902344,293.8099365234375,293.1499938964844,293.1499938964844,280.6499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896186590194702,1.0,0.0,0.0,3.634538173675537,3.6345620155334473,8.814379839350295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.76318359375,0.0,1518.2191162109375,1895.4371337890625,0.0,4211.755859375,0.90202796459198,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739632725715637,0.3465766310691833,0.3163143992424011,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8792728781700134,0.5146051049232483,0.4910826385021209,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890799641609192,0.5307759642601013,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7679376602172852,0.3385659754276275,0.3254483342170715,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832884788513,0.2158933281898498,0.99586820602417,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,297.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235511302947998,0.3755194842815399,0.3755194842815399,1.0,1.0,-3.1935245990753174,0.8833872675895691,2.3101375102996826,0.1632755547761917,0.8924747109413147,0.8924747109413147,0.0,204.6361694335937,172.0,43514.7421875,0.0,2970.938232421875,1.0,280.34210205078125,283.2021484375,291.0381774902344,293.8099365234375,293.1499938964844,293.1499938964844,280.6499938964844,36293.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896186590194702,1.0,0.0,0.0,3.634538173675537,3.6345620155334473,8.814379839350295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.76318359375,0.0,1518.2191162109375,1895.4371337890625,0.0,4211.755859375,0.90202796459198,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822675108909607,0.3456758856773376,0.3149489164352417,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887186050415039,0.5129486322402954,0.4889165163040161,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965165972709656,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559222221375,0.3379985392093658,0.3243502676486969,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254547595977,0.9893819093704224,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757104277610779,0.3757104277610779,1.0,1.0,-3.157767534255981,0.8719924688339233,2.285775184631348,0.1601127088069915,0.8931965827941895,0.8931965827941895,0.0,193.6399383544922,160.0,42027.21875,0.0,2837.357177734375,1.0,280.6416015625,283.4078674316406,290.993896484375,293.6530456542969,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719108939170836,1.0,0.0,0.0,3.6288187503814697,3.62884259223938,8.786660146142822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.76806640625,0.0,1510.769287109375,1895.4371337890625,0.0,4058.020751953125,0.9006512761116028,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822675108909607,0.3456758856773376,0.3149489164352417,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887186050415039,0.5129486322402954,0.4889165163040161,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965165972709656,0.5121555328369141,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763559222221375,0.3379985392093658,0.3243502676486969,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700571775436401,0.2150254547595977,0.9893819093704224,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,297.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129486560821533,0.3757104277610779,0.3757104277610779,1.0,1.0,-3.157767534255981,0.8719924688339233,2.285775184631348,0.1601127088069915,0.8931965827941895,0.8931965827941895,0.0,193.6399383544922,160.0,42027.21875,0.0,2837.357177734375,1.0,280.6416015625,283.4078674316406,290.993896484375,293.6530456542969,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719108939170836,1.0,0.0,0.0,3.6288187503814697,3.62884259223938,8.786660146142822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.76806640625,0.0,1510.769287109375,1895.4371337890625,0.0,4058.020751953125,0.9006512761116028,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872217297554016,0.3454272150993347,0.3144538104534149,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.894313395023346,0.5123613476753235,0.4880695044994354,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.801226794719696,0.5020026564598083,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813757658004761,0.3379164040088653,0.3239974677562713,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742424964904785,0.2148004174232483,0.9870820045471193,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,297.5025939941406,297.19244384765625,285.035400390625,1.0,0.607573926448822,0.3758058845996856,0.3758058845996856,1.0,1.0,-3.140756607055664,0.8665730357170105,2.274183511734009,0.1586269736289978,0.8949339389801025,0.8949339389801025,0.0,187.89694213867188,160.0,40896.82421875,0.0,2772.029296875,1.0,280.89813232421875,283.5746765136719,290.95947265625,293.4971923828125,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609115719795228,1.0,0.0,0.0,3.628519296646118,3.628543138504028,8.785210070527683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.27978515625,0.0,1509.6177978515625,1895.4371337890625,0.0,3960.707275390625,0.9005438685417175,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928022146224976,0.3452955484390259,0.3141345679759979,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005705118179321,0.5119146704673767,0.4874272346496582,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064813017845154,0.4912721216678619,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870105504989624,0.3379548788070678,0.323803186416626,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790310144424438,0.2147059291601181,0.9854870438575744,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,297.5130615234375,297.2167358398437,285.0651550292969,1.0,0.6021895408630371,0.3760955929756164,0.3760955929756164,1.0,1.0,-3.124547481536865,0.8619210124015808,2.26262640953064,0.1577280014753341,0.8961048722267151,0.8961048722267151,0.0,182.01336669921875,163.0,40637.64453125,0.0,2708.188720703125,1.0,280.9415283203125,283.614990234375,290.9762878417969,293.543212890625,293.1499938964844,293.1499938964844,281.25,35940.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548047184944152,1.0,0.0,0.0,3.63048243522644,3.630506038665772,8.79471826920053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.92529296875,0.0,1511.1204833984375,1895.4371337890625,0.0,3906.141845703125,0.9008881449699402,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799675464630127,0.3452482223510742,0.3137967884540558,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315896987915,0.5112943053245544,0.4865165650844574,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171647787094116,0.4785537719726562,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941081523895264,0.3382720351219177,0.3237836360931396,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147936969995498,0.9843294620513916,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766749799251556,0.3766749799251556,1.0,1.0,-3.106318235397339,0.8574244976043701,2.2488937377929688,0.1573297083377838,0.9014906287193298,0.9014906287193298,0.0,175.22386169433594,166.0,39553.82421875,0.0,2636.21875,1.0,281.2416076660156,283.8358154296875,290.9660339355469,293.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939532458782196,1.0,0.0,0.0,3.640732526779175,3.640756368637085,8.844450007927662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.201171875,0.0,1520.6978759765625,1895.4371337890625,0.0,3768.19287109375,0.9030213952064514,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.799675464630127,0.3452482223510742,0.3137967884540558,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.908315896987915,0.5112943053245544,0.4865165650844574,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.8171647787094116,0.4785537719726562,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941081523895264,0.3382720351219177,0.3237836360931396,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851088404655457,0.2147936969995498,0.9843294620513916,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,297.5346069335937,297.266357421875,285.2436828613281,1.0,0.596416175365448,0.3766749799251556,0.3766749799251556,1.0,1.0,-3.106318235397339,0.8574244976043701,2.2488937377929688,0.1573297083377838,0.9014906287193298,0.9014906287193298,0.0,175.22386169433594,166.0,39553.82421875,0.0,2636.21875,1.0,281.2416076660156,283.8358154296875,290.9660339355469,293.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35707.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939532458782196,1.0,0.0,0.0,3.640732526779175,3.640756368637085,8.844450007927662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.201171875,0.0,1520.6978759765625,1895.4371337890625,0.0,3768.19287109375,0.9030213952064514,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016715049743652,0.3436803519725799,0.3127810657024383,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577204704284,0.5091796517372131,0.48494952917099,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242427706718445,0.473548024892807,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966451644897461,0.3375560641288757,0.3233879804611206,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142196744680404,0.982563316822052,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.3772543966770172,0.3772543966770172,1.0,1.0,-3.094597339630127,0.8550764918327332,2.239520788192749,0.1579062193632125,0.9014389514923096,0.9014389514923096,0.0,172.42742919921875,169.0,40412.0078125,0.0,2598.624755859375,1.0,280.9578552246094,283.60894775390625,291.0492248535156,293.6654968261719,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525168538093568,1.0,0.0,0.0,3.648273468017578,3.648297309875488,8.881126518645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.6884765625,0.0,1529.8980712890625,1895.4371337890625,0.0,3885.607421875,0.9047561883926392,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8016715049743652,0.3436803519725799,0.3127810657024383,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.9107577204704284,0.5091796517372131,0.48494952917099,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242427706718445,0.473548024892807,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966451644897461,0.3375560641288757,0.3233879804611206,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6872406601905823,0.2142196744680404,0.982563316822052,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,297.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934402942657471,0.3772543966770172,0.3772543966770172,1.0,1.0,-3.094597339630127,0.8550764918327332,2.239520788192749,0.1579062193632125,0.9014389514923096,0.9014389514923096,0.0,172.42742919921875,169.0,40412.0078125,0.0,2598.624755859375,1.0,280.9578552246094,283.60894775390625,291.0492248535156,293.6654968261719,293.1499938964844,293.1499938964844,280.6499938964844,35819.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525168538093568,1.0,0.0,0.0,3.648273468017578,3.648297309875488,8.881126518645033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.6884765625,0.0,1529.8980712890625,1895.4371337890625,0.0,3885.607421875,0.9047561883926392,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988553643226624,0.3408155143260956,0.3104727566242218,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.5056083798408508,0.48190638422966,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275484442710876,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945677638053894,0.3356406390666961,0.3218557834625244,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611024141311,0.9767280220985411,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775463402271271,0.3775463402271271,1.0,1.0,-3.0809383392333984,0.8512986302375793,2.229639768600464,0.1574935615062713,0.8985581994056702,0.8985581994056702,0.0,172.52088928222656,172.0,41328.515625,0.0,2572.7666015625,1.0,280.65826416015625,283.3697509765625,291.04559326171875,293.7406616210937,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681909680366516,1.0,0.0,0.0,3.647930383682251,3.64795446395874,8.879456458998902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.47412109375,0.0,1531.0804443359375,1895.4371337890625,0.0,4025.25537109375,0.9048153162002563,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988553643226624,0.3408155143260956,0.3104727566242218,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9077001214027404,0.5056083798408508,0.48190638422966,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275484442710876,0.474903255701065,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945677638053894,0.3356406390666961,0.3218557834625244,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850857138633728,0.2126611024141311,0.9767280220985411,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,297.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918139815330505,0.3775463402271271,0.3775463402271271,1.0,1.0,-3.0809383392333984,0.8512986302375793,2.229639768600464,0.1574935615062713,0.8985581994056702,0.8985581994056702,0.0,172.52088928222656,172.0,41328.515625,0.0,2572.7666015625,1.0,280.65826416015625,283.3697509765625,291.04559326171875,293.7406616210937,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681909680366516,1.0,0.0,0.0,3.647930383682251,3.64795446395874,8.879456458998902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.47412109375,0.0,1531.0804443359375,1895.4371337890625,0.0,4025.25537109375,0.9048153162002563,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952316999435425,0.3389523029327392,0.3085065186023712,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036024808883668,0.502957284450531,0.4791035652160644,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308612704277039,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.791409432888031,0.3342390358448028,0.3203440606594085,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.2112702578306198,0.9701137542724608,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778382837772369,0.3778382837772369,1.0,1.0,-3.0693790912628174,0.8482003808021545,2.221178770065308,0.1571624875068664,0.9006052613258362,0.9006052613258362,0.0,173.59947204589844,175.0,40115.875,0.0,2556.275634765625,1.0,280.9421691894531,283.5668334960937,290.9219665527344,293.4795837402344,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562175869941713,1.0,0.0,0.0,3.649902582168579,3.649926662445069,8.889060154615436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.43994140625,0.0,1532.519287109375,1895.4371337890625,0.0,3918.79833984375,0.9052137136459352,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952316999435425,0.3389523029327392,0.3085065186023712,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036024808883668,0.502957284450531,0.4791035652160644,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308612704277039,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.791409432888031,0.3342390358448028,0.3203440606594085,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553043365479,0.2112702578306198,0.9701137542724608,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910280346870422,0.3778382837772369,0.3778382837772369,1.0,1.0,-3.0693790912628174,0.8482003808021545,2.221178770065308,0.1571624875068664,0.9006052613258362,0.9006052613258362,0.0,173.59947204589844,175.0,40115.875,0.0,2556.275634765625,1.0,280.9421691894531,283.5668334960937,290.9219665527344,293.4795837402344,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562175869941713,1.0,0.0,0.0,3.649902582168579,3.649926662445069,8.889060154615436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.43994140625,0.0,1532.519287109375,1895.4371337890625,0.0,3918.79833984375,0.9052137136459352,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935749292373657,0.3378804624080658,0.3077792525291443,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017296433448792,0.5015357136726379,0.4779984951019287,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321080803871155,0.4799689650535583,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899472713470459,0.3335009515285492,0.3198082149028778,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857352256775,0.2105470895767212,0.9674312472343444,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432768821716,0.3779842555522918,0.3779842555522918,1.0,1.0,-3.06544828414917,0.8472682237625122,2.218180179595948,0.1572533696889877,0.8988956809043884,0.8988956809043884,0.0,174.2848663330078,175.0,40974.35546875,0.0,2552.3525390625,1.0,280.6986999511719,283.3999938964844,290.9757385253906,293.6650695800781,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623064398765564,1.0,0.0,0.0,3.6497457027435294,3.64976954460144,8.888295042197569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.71044921875,0.0,1532.9697265625,1895.4371337890625,0.0,3973.118896484375,0.9051848649978638,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910552620887756,0.3364306390285492,0.3066543638706207,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990162014961243,0.4997245073318481,0.4764875471591949,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326349854469299,0.4826661646366119,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877477407455444,0.3324795961380005,0.319001168012619,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779456734657288,0.2096089571714401,0.9638676047325134,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909139513969421,0.3781096637248993,0.3781096637248993,1.0,1.0,-3.060270309448242,0.8458612561225891,2.214409112930298,0.1571630090475082,0.8975050449371338,0.8975050449371338,0.0,175.35784912109375,178.0,40995.34375,0.0,2548.08447265625,1.0,280.65771484375,283.3476867675781,290.9665832519531,293.62603759765625,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660150408744812,1.0,0.0,0.0,3.6470930576324463,3.647116899490357,8.875380217432394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.9609375,0.0,1530.6798095703125,1895.4371337890625,0.0,4006.019775390625,0.904680073261261,1.0,0.0,3.0,1.0,0.0
