time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863624691963196,0.3345457315444946,0.3047626912593841,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307166099548,0.4970807135105133,0.473792552947998,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346495628356934,0.4880846440792084,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310890793800354,0.3175728619098663,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022411584854,0.9569631814956664,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950303077698,0.3783605396747589,0.3783605396747589,1.0,1.0,-3.0512478351593018,0.8434937000274658,2.207754135131836,0.1569913327693939,0.8991950154304504,0.8991950154304504,0.0,177.58387756347656,181.0,39786.60546875,0.0,2542.531494140625,1.0,280.942138671875,283.5473327636719,290.86444091796875,293.39727783203125,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535465240478516,1.0,0.0,0.0,3.6469011306762695,3.64692497253418,8.874445711626322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.51416015625,0.0,1529.6146240234375,1895.4371337890625,0.0,3894.85498046875,0.9045839905738832,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863624691963196,0.3345457315444946,0.3047626912593841,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938307166099548,0.4970807135105133,0.473792552947998,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346495628356934,0.4880846440792084,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835376262664795,0.3310890793800354,0.3175728619098663,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596060752869,0.2081022411584854,0.9569631814956664,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910950303077698,0.3783605396747589,0.3783605396747589,1.0,1.0,-3.0512478351593018,0.8434937000274658,2.207754135131836,0.1569913327693939,0.8991950154304504,0.8991950154304504,0.0,177.58387756347656,181.0,39786.60546875,0.0,2542.531494140625,1.0,280.942138671875,283.5473327636719,290.86444091796875,293.39727783203125,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535465240478516,1.0,0.0,0.0,3.6469011306762695,3.64692497253418,8.874445711626322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.51416015625,0.0,1529.6146240234375,1895.4371337890625,0.0,3894.85498046875,0.9045839905738832,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830930948257446,0.3335607051849365,0.3038049936294555,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967670440674,0.4954314529895782,0.4721385240554809,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378584980964661,0.492510974407196,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.3304772078990936,0.3169230222702026,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574479341507,0.9525551199913024,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786113858222961,0.3786113858222961,1.0,1.0,-3.047344446182251,0.8428497314453125,2.2044947147369385,0.1573886126279831,0.9035009145736694,0.9035009145736694,0.0,179.5640869140625,184.0,38705.58984375,0.0,2545.42138671875,1.0,281.24176025390625,283.7708435058594,290.818115234375,293.2659606933594,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378860592842102,1.0,0.0,0.0,3.654129981994629,3.654154062271118,8.909663051781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.8154296875,0.0,1536.18798828125,1895.4371337890625,0.0,3753.205810546875,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830930948257446,0.3335607051849365,0.3038049936294555,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899967670440674,0.4954314529895782,0.4721385240554809,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378584980964661,0.492510974407196,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805795669555664,0.3304772078990936,0.3169230222702026,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703342795372009,0.2071574479341507,0.9525551199913024,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786113858222961,0.3786113858222961,1.0,1.0,-3.047344446182251,0.8428497314453125,2.2044947147369385,0.1573886126279831,0.9035009145736694,0.9035009145736694,0.0,179.5640869140625,184.0,38705.58984375,0.0,2545.42138671875,1.0,281.24176025390625,283.7708435058594,290.818115234375,293.2659606933594,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378860592842102,1.0,0.0,0.0,3.654129981994629,3.654154062271118,8.909663051781536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.8154296875,0.0,1536.18798828125,1895.4371337890625,0.0,3753.205810546875,0.9060723781585692,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787234783172607,0.3313131928443908,0.3023223578929901,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240277290344,0.492563784122467,0.4700088500976562,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389543890953064,0.4982132911682129,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758369445801,0.3290651142597198,0.316023588180542,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057172954082489,0.9476656913757324,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788217008113861,0.3788217008113861,1.0,1.0,-3.042904853820801,0.8419094085693359,2.200995445251465,0.1577278822660446,0.9023422598838806,0.9023422598838806,0.0,182.17079162597656,187.0,39558.76953125,0.0,2550.52734375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4550170898437,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504154920578004,1.0,0.0,0.0,3.657938718795776,3.6579627990722656,8.928246302275511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.00048828125,0.0,1541.4219970703125,1895.4371337890625,0.0,3866.70458984375,0.906986653804779,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787234783172607,0.3313131928443908,0.3023223578929901,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851240277290344,0.492563784122467,0.4700088500976562,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389543890953064,0.4982132911682129,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767758369445801,0.3290651142597198,0.316023588180542,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426326751709,0.2057172954082489,0.9476656913757324,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788217008113861,0.3788217008113861,1.0,1.0,-3.042904853820801,0.8419094085693359,2.200995445251465,0.1577278822660446,0.9023422598838806,0.9023422598838806,0.0,182.17079162597656,187.0,39558.76953125,0.0,2550.52734375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4550170898437,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504154920578004,1.0,0.0,0.0,3.657938718795776,3.6579627990722656,8.928246302275511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.00048828125,0.0,1541.4219970703125,1895.4371337890625,0.0,3866.70458984375,0.906986653804779,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721996307373047,0.3278791308403015,0.2996090054512024,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118392944336,0.4883634448051452,0.4664817154407501,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373550772666931,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265998065471649,0.3140719532966614,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.203445017337799,0.9390829801559448,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128165245056,0.3790320158004761,0.3790320158004761,1.0,1.0,-3.032287359237671,0.8388774991035461,2.193409919738769,0.1573270410299301,0.898282527923584,0.898282527923584,0.0,185.668701171875,190.0,40417.01171875,0.0,2548.521240234375,1.0,280.658203125,283.3061218261719,290.87652587890625,293.517822265625,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660971164703368,1.0,0.0,0.0,3.6532931327819824,3.653317213058472,8.905582262741518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.22705078125,0.0,1537.9224853515625,1895.4371337890625,0.0,4006.745849609375,0.906093955039978,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721996307373047,0.3278791308403015,0.2996090054512024,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781118392944336,0.4883634448051452,0.4664817154407501,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373550772666931,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710177898406982,0.3265998065471649,0.3140719532966614,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279181480408,0.203445017337799,0.9390829801559448,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934128165245056,0.3790320158004761,0.3790320158004761,1.0,1.0,-3.032287359237671,0.8388774991035461,2.193409919738769,0.1573270410299301,0.898282527923584,0.898282527923584,0.0,185.668701171875,190.0,40417.01171875,0.0,2548.521240234375,1.0,280.658203125,283.3061218261719,290.87652587890625,293.517822265625,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660971164703368,1.0,0.0,0.0,3.6532931327819824,3.653317213058472,8.905582262741518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.22705078125,0.0,1537.9224853515625,1895.4371337890625,0.0,4006.745849609375,0.906093955039978,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689138650894165,0.3264744281768799,0.2981975376605987,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745536208152771,0.4865238964557647,0.4646055698394775,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367111682891846,0.510193407535553,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680532932281494,0.3255017697811126,0.312968760728836,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392220497131,0.2023372799158096,0.9341109991073608,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936360359191895,0.3791371583938598,0.3791371583938598,1.0,1.0,-3.02588963508606,0.8369951248168945,2.188894510269165,0.1569360792636871,0.8989204168319702,0.8989204168319702,0.0,187.4313201904297,190.0,39372.1328125,0.0,2545.53125,1.0,280.9013977050781,283.46209716796875,290.7728271484375,293.2620544433594,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590097665786744,1.0,0.0,0.0,3.651019334793091,3.65104341506958,8.894500638234604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.7626953125,0.0,1535.0791015625,1895.4371337890625,0.0,3943.75390625,0.905611217021942,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.766428530216217,0.3254828155040741,0.2972364127635956,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717578053474426,0.4851112365722656,0.4631933867931366,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366269469261169,0.5134937167167664,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.765753448009491,0.3247145414352417,0.312178373336792,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260087966919,0.2014374136924743,0.930016040802002,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939039587974548,0.3792674243450165,0.3792674243450165,1.0,1.0,-3.0211281776428223,0.8357294201850891,2.185398817062378,0.1567762941122055,0.8991409540176392,0.8991409540176392,0.0,188.9005279541016,193.0,39157.6484375,0.0,2544.1201171875,1.0,280.9422607421875,283.5037841796875,290.7408142089844,293.2424621582031,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537276029586792,1.0,0.0,0.0,3.650583744049072,3.6506078243255615,8.892378104974341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.29931640625,0.0,1534.2178955078125,1895.4371337890625,0.0,3896.480712890625,0.9054524898529052,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622594833374,0.3241374790668487,0.2959555387496948,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349022865295,0.4830077588558197,0.4611108601093292,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375336527824402,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.3237155377864837,0.311170220375061,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771164894104,0.9237851500511168,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795279264450073,0.3795279264450073,1.0,1.0,-3.0149919986724854,0.8343494534492493,2.180642604827881,0.1568557769060135,0.9025967121124268,0.9025967121124268,0.0,191.4464263916016,196.0,38036.35546875,0.0,2545.656005859375,1.0,281.2417907714844,283.7266540527344,290.679931640625,293.0896911621094,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936942994594574,1.0,0.0,0.0,3.654827117919922,3.654851198196411,8.913062288229412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.91455078125,0.0,1537.566650390625,1895.4371337890625,0.0,3744.61181640625,0.9062826633453368,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.762622594833374,0.3241374790668487,0.2959555387496948,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673349022865295,0.4830077588558197,0.4611108601093292,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375336527824402,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622295022010803,0.3237155377864837,0.311170220375061,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771164894104,0.9237851500511168,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394801139832,0.3795279264450073,0.3795279264450073,1.0,1.0,-3.0149919986724854,0.8343494534492493,2.180642604827881,0.1568557769060135,0.9025967121124268,0.9025967121124268,0.0,191.4464263916016,196.0,38036.35546875,0.0,2545.656005859375,1.0,281.2417907714844,283.7266540527344,290.679931640625,293.0896911621094,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936942994594574,1.0,0.0,0.0,3.654827117919922,3.654851198196411,8.913062288229412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.91455078125,0.0,1537.566650390625,1895.4371337890625,0.0,3744.61181640625,0.9062826633453368,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581784129142761,0.3216090798377991,0.2942240536212921,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695373535156,0.4797771275043487,0.4586383700370788,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363977670669556,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893967628479,0.321983128786087,0.3099705576896667,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999444007873,0.917370080947876,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861044883728,0.3797884583473205,0.3797884583473205,1.0,1.0,-3.008249282836914,0.8327540755271912,2.175495147705078,0.1569704860448837,0.9005370140075684,0.9005370140075684,0.0,194.3656311035156,199.0,38826.98828125,0.0,2547.942138671875,1.0,280.9577941894531,283.5001525878906,290.74444580078125,293.2671203613281,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487438201904296,1.0,0.0,0.0,3.655276298522949,3.65530037879944,8.915253602026496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.40283203125,0.0,1539.1324462890625,1895.4371337890625,0.0,3851.638671875,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581784129142761,0.3216090798377991,0.2942240536212921,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623695373535156,0.4797771275043487,0.4586383700370788,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363977670669556,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582893967628479,0.321983128786087,0.3099705576896667,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474617719650269,0.1982999444007873,0.917370080947876,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954861044883728,0.3797884583473205,0.3797884583473205,1.0,1.0,-3.008249282836914,0.8327540755271912,2.175495147705078,0.1569704860448837,0.9005370140075684,0.9005370140075684,0.0,194.3656311035156,199.0,38826.98828125,0.0,2547.942138671875,1.0,280.9577941894531,283.5001525878906,290.74444580078125,293.2671203613281,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487438201904296,1.0,0.0,0.0,3.655276298522949,3.65530037879944,8.915253602026496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.40283203125,0.0,1539.1324462890625,1895.4371337890625,0.0,3851.638671875,0.906452775001526,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520039677619934,0.3179177343845367,0.291285365819931,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273745536804,0.4752553105354309,0.4548109471797943,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325368762016296,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192446231842041,0.3077614605426788,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957617104053497,0.9075654745101928,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863662719727,0.3800492882728576,0.3800492882728576,1.0,1.0,-2.9953107833862305,0.8290558457374573,2.166254997253418,0.1563362032175064,0.8955592513084412,0.8955592513084412,0.0,198.0207672119141,187.0,39636.65234375,0.0,2542.33642578125,1.0,280.6582336425781,283.2596435546875,290.7265014648437,293.3211975097656,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641596674919128,1.0,0.0,0.0,3.6468992233276367,3.646923303604126,8.874437185113493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.4169921875,0.0,1531.560791015625,1895.4371337890625,0.0,3989.57763671875,0.9047333002090454,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520039677619934,0.3179177343845367,0.291285365819931,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8557273745536804,0.4752553105354309,0.4548109471797943,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325368762016296,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528124451637268,0.3192446231842041,0.3077614605426788,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420320868492126,0.1957617104053497,0.9075654745101928,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863662719727,0.3800492882728576,0.3800492882728576,1.0,1.0,-2.9953107833862305,0.8290558457374573,2.166254997253418,0.1563362032175064,0.8955592513084412,0.8955592513084412,0.0,198.0207672119141,187.0,39636.65234375,0.0,2542.33642578125,1.0,280.6582336425781,283.2596435546875,290.7265014648437,293.3211975097656,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641596674919128,1.0,0.0,0.0,3.6468992233276367,3.646923303604126,8.874437185113493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.4169921875,0.0,1531.560791015625,1895.4371337890625,0.0,3989.57763671875,0.9047333002090454,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504578828811646,0.3152447640895843,0.2884978353977203,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913198471069,0.4716484546661377,0.4510215520858764,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307133913040161,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667886734009,0.3054225742816925,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.1934978067874908,0.8965027332305908,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.3803101480007171,0.3803101480007171,1.0,1.0,-2.9692530632019043,0.8208882808685303,2.148364782333374,0.1542359292507171,0.89537113904953,0.89537113904953,0.0,196.1201934814453,175.0,38240.55078125,0.0,2484.174560546875,1.0,280.9421081542969,283.45135498046875,290.5814208984375,293.0316772460937,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511869549751282,1.0,0.0,0.0,3.6401641368865967,3.640187978744507,8.841688554639404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.60205078125,0.0,1523.4693603515625,1895.4371337890625,0.0,3873.648681640625,0.9031969904899596,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504578828811646,0.3152447640895843,0.2884978353977203,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542913198471069,0.4716484546661377,0.4510215520858764,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307133913040161,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517415881156921,0.3170667886734009,0.3054225742816925,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401685476303101,0.1934978067874908,0.8965027332305908,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.3803101480007171,0.3803101480007171,1.0,1.0,-2.9692530632019043,0.8208882808685303,2.148364782333374,0.1542359292507171,0.89537113904953,0.89537113904953,0.0,196.1201934814453,175.0,38240.55078125,0.0,2484.174560546875,1.0,280.9421081542969,283.45135498046875,290.5814208984375,293.0316772460937,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511869549751282,1.0,0.0,0.0,3.6401641368865967,3.640187978744507,8.841688554639404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.60205078125,0.0,1523.4693603515625,1895.4371337890625,0.0,3873.648681640625,0.9031969904899596,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514644861221313,0.3143496811389923,0.2874761819839477,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555130362510681,0.4703034162521362,0.4495201110839844,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313802480697632,0.527413010597229,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528952956199646,0.3163188695907593,0.3045186400413513,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658291816711,0.1926241815090179,0.8917660713195801,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878279209136963,0.3804405629634857,0.3804405629634857,1.0,1.0,-2.9545273780822754,0.8162240982055664,2.13830304145813,0.1529117226600647,0.8967440724372864,0.8967440724372864,0.0,193.4281311035156,175.0,37178.69140625,0.0,2443.541015625,1.0,281.198486328125,283.6224670410156,290.5130920410156,292.83612060546875,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396970868110656,1.0,0.0,0.0,3.6389482021331774,3.638972282409668,8.835783091853955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.7626953125,0.0,1521.4317626953125,1895.4371337890625,0.0,3769.6904296875,0.9029011130332948,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534615397453308,0.3136710822582245,0.2867075204849243,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578082323074341,0.469197541475296,0.4483010172843933,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329837918281555,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549969553947449,0.3157601058483124,0.3038194477558136,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879198074341,0.1919176876544952,0.8877685070037842,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838748216629028,0.3807359933853149,0.3807359933853149,1.0,1.0,-2.939615726470948,0.8118984699249268,2.1277172565460205,0.1519522666931152,0.8975539207458496,0.8975539207458496,0.0,189.910888671875,178.0,36915.48828125,0.0,2398.7900390625,1.0,281.2416381835937,283.6639404296875,290.50836181640625,292.85614013671875,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93288916349411,1.0,0.0,0.0,3.6398987770080566,3.639922618865967,8.840399345899641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.16015625,0.0,1521.8985595703125,1895.4371337890625,0.0,3707.594970703125,0.9030261039733888,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550799250602722,0.3126553297042846,0.2855927646160126,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569729804993,0.4673931896686554,0.4463697373867035,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372507691383362,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812572479248,0.3149782121181488,0.3028677701950073,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908496767282486,0.8819506168365479,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813268542289734,0.3813268542289734,1.0,1.0,-2.9212396144866943,0.8071960210800171,2.114043712615967,0.151177704334259,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.734375,0.0,2348.40576171875,1.0,281.54168701171875,283.88555908203125,290.46600341796875,292.7357482910156,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158411622047424,1.0,0.0,0.0,3.647576093673706,3.6476001739501953,8.877731829670665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.95751953125,0.0,1528.805908203125,1895.4371337890625,0.0,3550.7294921875,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550799250602722,0.3126553297042846,0.2855927646160126,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595569729804993,0.4673931896686554,0.4463697373867035,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372507691383362,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.756812572479248,0.3149782121181488,0.3028677701950073,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428046822547913,0.1908496767282486,0.8819506168365479,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946619033813,0.3813268542289734,0.3813268542289734,1.0,1.0,-2.9212396144866943,0.8071960210800171,2.114043712615967,0.151177704334259,0.90214341878891,0.90214341878891,0.0,186.41873168945312,181.0,35802.734375,0.0,2348.40576171875,1.0,281.54168701171875,283.88555908203125,290.46600341796875,292.7357482910156,293.1499938964844,293.1499938964844,281.25,35776.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158411622047424,1.0,0.0,0.0,3.647576093673706,3.6476001739501953,8.877731829670665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.95751953125,0.0,1528.805908203125,1895.4371337890625,0.0,3550.7294921875,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538400888442993,0.3102765679359436,0.2839004099369049,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348227500916,0.464263767004013,0.4438953399658203,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384350538253784,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950947761536,0.3132785558700561,0.3016010224819183,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670392990112,0.875865638256073,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819176852703094,0.3819176852703094,1.0,1.0,-2.9068546295166016,0.8038230538368225,2.1030313968658447,0.1510635465383529,0.9010400772094728,0.9010400772094728,0.0,185.64224243164065,184.0,36471.79296875,0.0,2319.042724609375,1.0,281.2578125,283.6488647460937,290.5302429199219,292.9110412597656,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929194986820221,1.0,0.0,0.0,3.6518282890319824,3.651852369308472,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.697265625,0.0,1534.535400390625,1895.4371337890625,0.0,3673.760009765625,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538400888442993,0.3102765679359436,0.2839004099369049,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582348227500916,0.464263767004013,0.4438953399658203,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384350538253784,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559950947761536,0.3132785558700561,0.3016010224819183,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.641552746295929,0.1892670392990112,0.875865638256073,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777471661567688,0.3819176852703094,0.3819176852703094,1.0,1.0,-2.9068546295166016,0.8038230538368225,2.1030313968658447,0.1510635465383529,0.9010400772094728,0.9010400772094728,0.0,185.64224243164065,184.0,36471.79296875,0.0,2319.042724609375,1.0,281.2578125,283.6488647460937,290.5302429199219,292.9110412597656,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929194986820221,1.0,0.0,0.0,3.6518282890319824,3.651852369308472,8.898442160898412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.697265625,0.0,1534.535400390625,1895.4371337890625,0.0,3673.760009765625,0.90561181306839,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494669556617737,0.3066269159317016,0.2809356451034546,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536440134048462,0.4597252607345581,0.4399879872798919,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360622525215149,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522347569465637,0.3104632496833801,0.2992551326751709,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868423968553543,0.8662495613098145,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825201094150543,0.3825201094150543,1.0,1.0,-2.88893985748291,0.7992544770240784,2.089685440063477,0.1505270600318908,0.8968187570571899,0.8968187570571899,0.0,186.9550018310547,187.0,37133.9609375,0.0,2294.052734375,1.0,280.958251953125,283.3956604003906,290.4998779296875,292.9447631835937,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454558491706848,1.0,0.0,0.0,3.647101402282715,3.647125482559204,8.875421144693973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.2763671875,0.0,1531.0556640625,1895.4371337890625,0.0,3821.933837890625,0.9047103524208068,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494669556617737,0.3066269159317016,0.2809356451034546,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536440134048462,0.4597252607345581,0.4399879872798919,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360622525215149,0.5197089910507202,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522347569465637,0.3104632496833801,0.2992551326751709,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377457976341248,0.1868423968553543,0.8662495613098145,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763715505599976,0.3825201094150543,0.3825201094150543,1.0,1.0,-2.88893985748291,0.7992544770240784,2.089685440063477,0.1505270600318908,0.8968187570571899,0.8968187570571899,0.0,186.9550018310547,187.0,37133.9609375,0.0,2294.052734375,1.0,280.958251953125,283.3956604003906,290.4998779296875,292.9447631835937,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454558491706848,1.0,0.0,0.0,3.647101402282715,3.647125482559204,8.875421144693973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.2763671875,0.0,1531.0556640625,1895.4371337890625,0.0,3821.933837890625,0.9047103524208068,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450282573699951,0.3039822876453399,0.2782968878746032,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855792045593,0.4560925364494324,0.4362996816635132,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341959118843079,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.748161256313324,0.3081982731819153,0.2969619333744049,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452057361602,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831225037574768,0.3831225037574768,1.0,1.0,-2.8722522258758545,0.7950951457023621,2.0771572589874268,0.1499876081943512,0.8976797461509705,0.8976797461509705,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.9990234375,1.0,281.2421264648437,283.5976257324219,290.34088134765625,292.6481018066406,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931858241558075,1.0,0.0,0.0,3.644273281097412,3.644297122955322,8.861661626724526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.11328125,0.0,1527.218017578125,1895.4371337890625,0.0,3698.162109375,0.9040424823760986,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450282573699951,0.3039822876453399,0.2782968878746032,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855792045593,0.4560925364494324,0.4362996816635132,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341959118843079,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.748161256313324,0.3081982731819153,0.2969619333744049,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335370540618896,0.1846452057361602,0.8561609387397766,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831225037574768,0.3831225037574768,1.0,1.0,-2.8722522258758545,0.7950951457023621,2.0771572589874268,0.1499876081943512,0.8976797461509705,0.8976797461509705,0.0,188.7908935546875,190.0,35948.1796875,0.0,2273.9990234375,1.0,281.2421264648437,283.5976257324219,290.34088134765625,292.6481018066406,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931858241558075,1.0,0.0,0.0,3.644273281097412,3.644297122955322,8.861661626724526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.11328125,0.0,1527.218017578125,1895.4371337890625,0.0,3698.162109375,0.9040424823760986,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433332204818726,0.3030945956707001,0.2774052917957306,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468302488327026,0.4547373056411743,0.4349145591259002,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338324427604675,0.5266507863998413,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465524077415466,0.3074096739292145,0.2961452603340149,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317958831787109,0.1837785691022873,0.8520996570587158,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,296.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752772688865662,0.3834236860275268,0.3834236860275268,1.0,1.0,-2.866187572479248,0.7937912344932556,2.0723965167999268,0.1499825865030288,0.8997077345848083,0.8997077345848083,0.0,189.64749145507807,190.0,35045.98046875,0.0,2267.678466796875,1.0,281.4986267089844,283.7779541015625,290.2689514160156,292.4570617675781,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92024427652359,1.0,0.0,0.0,3.645289421081543,3.645313501358032,8.866604730428662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.3798828125,0.0,1527.583740234375,1895.4371337890625,0.0,3591.41259765625,0.9042398929595948,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419678568840027,0.3024064302444458,0.2767808139324188,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451852798461914,0.4536094665527344,0.4338326752185821,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337621092796326,0.5285511612892151,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452329397201538,0.3068038821220398,0.295558214187622,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.630319356918335,0.1830535978078842,0.848806619644165,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,296.9836120605469,297.0697631835937,285.1009826660156,1.0,0.575249433517456,0.3837268948554992,0.3837268948554992,1.0,1.0,-2.861754894256592,0.7930497527122498,2.0687050819396973,0.1501732021570205,0.9011908173561096,0.9011908173561096,0.0,190.4608459472656,178.0,34879.07421875,0.0,2263.98291015625,1.0,281.5418395996094,283.82440185546875,290.2633972167969,292.48162841796875,293.1499938964844,293.1499938964844,281.25,35866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137488007545472,1.0,0.0,0.0,3.64862585067749,3.64864993095398,8.882842621460441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.5791015625,0.0,1530.6405029296875,1895.4371337890625,0.0,3531.361083984375,0.9048928022384644,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418328523635864,0.2996578812599182,0.2746630012989044,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131748199463,0.4500022828578949,0.4308077692985534,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319491744041443,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782128334045,0.3046571612358093,0.2937725782394409,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.1810407936573028,0.840358555316925,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766345977783,0.3843332827091217,0.3843332827091217,1.0,1.0,-2.8388028144836426,0.7866868376731873,2.0521159172058105,0.1491549015045166,0.8988542556762695,0.8988542556762695,0.0,187.681884765625,166.0,35428.68359375,0.0,2211.108642578125,1.0,281.2578125,283.5829772949219,290.3190612792969,292.6390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257896542549132,1.0,0.0,0.0,3.648784875869751,3.64880895614624,8.883616828825325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.49169921875,0.0,1531.9913330078125,1895.4371337890625,0.0,3642.48974609375,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
