time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7418328523635864,0.2996578812599182,0.2746630012989044,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452131748199463,0.4500022828578949,0.4308077692985534,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319491744041443,0.5248115658760071,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454782128334045,0.3046571612358093,0.2937725782394409,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297475099563599,0.1810407936573028,0.840358555316925,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,296.9457702636719,297.056640625,284.891845703125,1.0,0.5703766345977783,0.3843332827091217,0.3843332827091217,1.0,1.0,-2.8388028144836426,0.7866868376731873,2.0521159172058105,0.1491549015045166,0.8988542556762695,0.8988542556762695,0.0,187.681884765625,166.0,35428.68359375,0.0,2211.108642578125,1.0,281.2578125,283.5829772949219,290.3190612792969,292.6390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257896542549132,1.0,0.0,0.0,3.648784875869751,3.64880895614624,8.883616828825325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.49169921875,0.0,1531.9913330078125,1895.4371337890625,0.0,3642.48974609375,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438246011734009,0.297334223985672,0.2721311450004577,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973937988281,0.4467240571975708,0.4272716343402862,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325099945068359,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.747882068157196,0.3026671707630157,0.2915331721305847,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1790999770164489,0.8302333950996399,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849396705627441,0.3849396705627441,1.0,1.0,-2.8055260181427,0.776746392250061,2.0287795066833496,0.1465966403484344,0.9012997150421144,0.9012997150421144,0.0,181.7262725830078,169.0,34185.30859375,0.0,2126.563232421875,1.0,281.54217529296875,283.7784423828125,290.1834411621094,292.3807678222656,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130290150642396,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897355314729793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.04931640625,0.0,1534.2412109375,1895.4371337890625,0.0,3524.6923828125,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438246011734009,0.297334223985672,0.2721311450004577,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477973937988281,0.4467240571975708,0.4272716343402862,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325099945068359,0.5155542492866516,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.747882068157196,0.3026671707630157,0.2915331721305847,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.630866527557373,0.1790999770164489,0.8302333950996399,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,296.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625717043876648,0.3849396705627441,0.3849396705627441,1.0,1.0,-2.8055260181427,0.776746392250061,2.0287795066833496,0.1465966403484344,0.9012997150421144,0.9012997150421144,0.0,181.7262725830078,169.0,34185.30859375,0.0,2126.563232421875,1.0,281.54217529296875,283.7784423828125,290.1834411621094,292.3807678222656,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130290150642396,1.0,0.0,0.0,3.651605129241944,3.6516292095184326,8.897355314729793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.04931640625,0.0,1534.2412109375,1895.4371337890625,0.0,3524.6923828125,0.9055793285369872,1.0,0.0,3.0,1.0,0.0
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435120344161987,0.2943370044231415,0.2696968019008636,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762771606445,0.4427745938301086,0.4238262176513672,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324654698371887,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971542835235,0.2893782556056976,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.1769257187843322,0.820824384689331,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.3857641816139221,0.3857641816139221,1.0,1.0,-2.7798304557800293,0.7699236273765564,2.009906768798828,0.1453047096729278,0.8980439305305481,0.8980439305305481,0.0,178.79641723632812,172.0,34689.49609375,0.0,2070.390380859375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.4872131347656,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236234426498412,1.0,0.0,0.0,3.64919114112854,3.649215221405029,8.885594979801681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.9072265625,0.0,1532.9578857421875,1895.4371337890625,0.0,3622.5595703125,0.9051417112350464,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435120344161987,0.2943370044231415,0.2696968019008636,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476762771606445,0.4427745938301086,0.4238262176513672,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324654698371887,0.5116249918937683,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479371428489685,0.3001971542835235,0.2893782556056976,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301273107528687,0.1769257187843322,0.820824384689331,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,296.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579651594161987,0.3857641816139221,0.3857641816139221,1.0,1.0,-2.7798304557800293,0.7699236273765564,2.009906768798828,0.1453047096729278,0.8980439305305481,0.8980439305305481,0.0,178.79641723632812,172.0,34689.49609375,0.0,2070.390380859375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.4872131347656,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236234426498412,1.0,0.0,0.0,3.64919114112854,3.649215221405029,8.885594979801681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.9072265625,0.0,1532.9578857421875,1895.4371337890625,0.0,3622.5595703125,0.9051417112350464,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413126826286316,0.2919094860553741,0.2672338187694549,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.439337819814682,0.4203005135059356,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321836590766907,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101246833801,0.2979991436004638,0.2871137857437134,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974323272705,0.8111609220504761,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865886926651001,0.3865886926651001,1.0,1.0,-2.7584543228149414,0.7645773887634277,1.9938769340515137,0.1445168703794479,0.8997994065284729,0.8997994065284729,0.0,178.0778350830078,175.0,33555.75390625,0.0,2032.42041015625,1.0,281.54217529296875,283.7380065917969,290.06549072265625,292.2215270996094,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088996648788452,1.0,0.0,0.0,3.649190664291382,3.649214744567871,8.885593274499115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.74072265625,0.0,1532.1082763671875,1895.4371337890625,0.0,3486.38916015625,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413126826286316,0.2919094860553741,0.2672338187694549,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453447222709656,0.439337819814682,0.4203005135059356,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321836590766907,0.511761486530304,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460101246833801,0.2979991436004638,0.2871137857437134,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277457475662231,0.1748974323272705,0.8111609220504761,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,296.8533935546875,297.0502319335937,284.986328125,1.0,0.5550326704978943,0.3865886926651001,0.3865886926651001,1.0,1.0,-2.7584543228149414,0.7645773887634277,1.9938769340515137,0.1445168703794479,0.8997994065284729,0.8997994065284729,0.0,178.0778350830078,175.0,33555.75390625,0.0,2032.42041015625,1.0,281.54217529296875,283.7380065917969,290.06549072265625,292.2215270996094,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088996648788452,1.0,0.0,0.0,3.649190664291382,3.649214744567871,8.885593274499115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.74072265625,0.0,1532.1082763671875,1895.4371337890625,0.0,3486.38916015625,0.9050910472869872,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403174638748169,0.2910591065883636,0.26636403799057,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441840410232544,0.4380030632019043,0.4189242720603943,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.8323360085487366,0.5122928023338318,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450535297393799,0.2971703708171844,0.2862485349178314,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265833973884583,0.1740755289793014,0.8072079420089722,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,296.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541110038757324,0.3870009481906891,0.3870009481906891,1.0,1.0,-2.7505998611450195,0.7628764510154724,1.9877233505249023,0.1444648057222366,0.9022483229637146,0.9022483229637146,0.0,178.0556640625,175.0,32660.46875,0.0,2019.72412109375,1.0,281.7987976074219,283.91802978515625,289.9937744140625,292.0343933105469,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896914541721344,1.0,0.0,0.0,3.6517317295074463,3.651755571365357,8.897971497390245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.27685546875,0.0,1534.1441650390625,1895.4371337890625,0.0,3374.806396484375,0.9056262969970704,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394627928733826,0.2903846800327301,0.2657369673252105,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.8431177139282227,0.4368682205677032,0.417821854352951,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.832641065120697,0.5129830241203308,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441906332969666,0.2964950203895569,0.2855836451053619,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255243420600891,0.1733739674091339,0.803943932056427,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,296.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535064935684204,0.3874360024929046,0.3874360024929046,1.0,1.0,-2.74462628364563,0.76187664270401,1.9827497005462649,0.1446928977966308,0.9041619896888732,0.9041619896888732,0.0,178.18223571777344,178.0,32489.017578125,0.0,2010.7779541015625,1.0,281.8418884277344,283.96337890625,289.9880065917969,292.05908203125,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901628851890564,1.0,0.0,0.0,3.656649589538574,3.656673669815064,8.921954304241808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.498046875,0.0,1538.949951171875,1895.4371337890625,0.0,3311.731201171875,0.9066309928894044,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362009882926941,0.2876850962638855,0.2637965977191925,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394446969032288,0.433266669511795,0.4149412810802459,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302690386772156,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411310076713562,0.2942116558551788,0.283813863992691,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145541191101,0.7964242696762085,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.388306051492691,0.388306051492691,1.0,1.0,-2.7319447994232178,0.759606659412384,1.9723381996154783,0.1451468467712402,0.9027368426322936,0.9027368426322936,0.0,179.51490783691406,181.0,33116.37109375,0.0,1996.83740234375,1.0,281.5577392578125,283.7241516113281,290.04766845703125,292.2218017578125,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031575322151184,1.0,0.0,0.0,3.660257339477539,3.660281419754028,8.939568374444207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.22119140625,0.0,1544.079345703125,1895.4371337890625,0.0,3432.9990234375,0.9075090289115906,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7362009882926941,0.2876850962638855,0.2637965977191925,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394446969032288,0.433266669511795,0.4149412810802459,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.8302690386772156,0.5165373682975769,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411310076713562,0.2942116558551788,0.283813863992691,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223198771476746,0.1714145541191101,0.7964242696762085,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,296.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528401732444763,0.388306051492691,0.388306051492691,1.0,1.0,-2.7319447994232178,0.759606659412384,1.9723381996154783,0.1451468467712402,0.9027368426322936,0.9027368426322936,0.0,179.51490783691406,181.0,33116.37109375,0.0,1996.83740234375,1.0,281.5577392578125,283.7241516113281,290.04766845703125,292.2218017578125,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031575322151184,1.0,0.0,0.0,3.660257339477539,3.660281419754028,8.939568374444207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.22119140625,0.0,1544.079345703125,1895.4371337890625,0.0,3432.9990234375,0.9075090289115906,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312383055686951,0.2841135263442993,0.26093190908432,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341218829154968,0.4287656843662262,0.4110922217369079,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.824991762638092,0.5222452282905579,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365545034408569,0.2911959588527679,0.2812957763671875,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176862120628357,0.168957382440567,0.786699116230011,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,296.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523906946182251,0.3891037106513977,0.3891037106513977,1.0,1.0,-2.716026782989502,0.7560092210769653,1.9600175619125368,0.1449874639511108,0.8984179496765137,0.8984179496765137,0.0,181.84620666503903,181.0,33712.09375,0.0,1982.5250244140625,1.0,281.26104736328125,283.4704895019531,290.0253295898437,292.2651672363281,293.1499938964844,293.1499938964844,281.25,36164.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196504354476928,1.0,0.0,0.0,3.6552562713623047,3.655280351638794,8.915156399780244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.33056640625,0.0,1540.256103515625,1895.4371337890625,0.0,3585.93212890625,0.906540036201477,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.7307292222976685,0.2837767601013183,0.2606372535228729,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335803151130676,0.4283382892608642,0.4107008278369903,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244249224662781,0.5228358507156372,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360844016075134,0.2909046411514282,0.2810340225696563,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172004342079163,0.168717622756958,0.7856969237327576,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,296.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523477792739868,0.3891761004924774,0.3891761004924774,1.0,1.0,-2.714393377304077,0.7556158304214478,1.9587775468826287,0.1449445784091949,0.898112952709198,0.898112952709198,0.0,182.08984375,169.0,33691.96484375,0.0,1981.083251953125,1.0,281.2581787109375,283.46563720703125,290.01422119140625,292.24822998046875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920141875743866,1.0,0.0,0.0,3.6545000076293945,3.654524087905884,8.911467261896178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.287109375,0.0,1539.512451171875,1895.4371337890625,0.0,3590.467529296875,0.9063836336135864,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289950847625732,0.2816102504730224,0.2584612965583801,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318827152252197,0.4254418015480041,0.4077469706535339,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9990000128746032,0.8209568858146667,0.522484540939331,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345956563949585,0.288925439119339,0.2790127098560333,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6152320504188538,0.1670085340738296,0.7776263356208801,284.8221435546875,284.95001220703125,295.9332580566406,286.912109375,296.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491023659706116,0.5478870868682861,0.5478870868682861,0.7401690483093262,1.0,-2.695692300796509,1.0864171981811523,1.609275221824646,0.4795740246772766,0.8978217244148254,0.8978217244148254,0.0,181.2970733642578,169.0,32115.615234375,0.0,1946.969482421875,1.0,281.5218811035156,283.6210327148437,289.8633728027344,291.9447326660156,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909002721309662,1.0,0.0,0.0,3.650521039962769,3.650545120239258,8.892072855815059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.57568359375,0.0,1534.875732421875,1895.4371337890625,0.0,3487.345947265625,0.9055049419403076,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289952039718628,0.280582070350647,0.2574723362922668,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319781422615051,0.4240164756774902,0.4063363075256347,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196050524711609,0.5204850435256958,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346696257591248,0.2879564166069031,0.2780356109142303,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149290800094604,0.1661535650491714,0.773511528968811,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,296.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467841625213623,0.633505642414093,0.633505642414093,0.6000000238418579,1.0,-2.684288740158081,1.2724087238311768,1.4118800163269043,0.6678226590156555,0.8970479965209961,0.8970479965209961,0.0,179.90765380859375,157.0,31760.2421875,0.0,1922.853759765625,1.0,281.5422058105469,283.6230773925781,289.82958984375,291.90167236328125,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036319255828856,1.0,0.0,0.0,3.6483073234558105,3.6483311653137207,8.88129079612554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.67626953125,0.0,1532.5205078125,1895.4371337890625,0.0,3437.415283203125,0.9050071835517884,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298454642295837,0.2793188095092773,0.2560919821262359,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330725431442261,0.4221679270267486,0.4043353497982025,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185744881629944,0.515739917755127,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356102466583252,0.2867064476013183,0.2766432464122772,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152296662330627,0.1650195121765136,0.7675790786743164,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,296.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427717566490173,0.7605570554733276,0.7605570554733276,0.3919999897480011,1.0,-2.6657235622406006,1.71778666973114,0.9479369521141052,1.1163784265518188,0.8980668783187866,0.8980668783187866,0.0,176.96800231933594,157.0,30531.828125,0.0,1882.0875244140625,1.0,281.8023376464844,283.7891540527344,289.7362365722656,291.6723327636719,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873151540756226,1.0,0.0,0.0,3.64643669128418,3.64646053314209,8.872185617292416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.376953125,0.0,1529.882568359375,1895.4371337890625,0.0,3285.090576171875,0.9045818448066713,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316716909408569,0.2783381640911102,0.2550658881664276,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352092504501343,0.4206599593162536,0.4027558267116546,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186045289039612,0.509523868560791,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374646067619324,0.2856979370117187,0.2755387723445892,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.6163995265960693,0.1640927642583847,0.7626762390136719,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,295.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386229753494263,0.877835214138031,0.877835214138031,0.2000000029802322,1.0,-2.6479108333587646,2.2313451766967773,0.4165656566619873,1.63225257396698,0.8977823257446289,0.8977823257446289,0.0,173.4564666748047,160.0,29749.037109375,0.0,1841.283203125,1.0,281.8417663574219,283.79443359375,289.7174072265625,291.6531677246094,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762542605400085,1.0,0.0,0.0,3.645905733108521,3.645929574966431,8.869602083905193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.2197265625,0.0,1529.082275390625,1895.4371337890625,0.0,3181.4677734375,0.9043999910354614,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325094938278198,0.2773563861846924,0.2540563941001892,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361954689025879,0.4191431105136871,0.4011866748332977,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191450238227844,0.5056266188621521,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383256554603577,0.2846805453300476,0.2744604051113128,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6167144775390625,0.1631731837987899,0.7580159902572632,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359956622123718,1.0,1.0,0.0,1.0,-2.633232355117798,2.6332056522369385,2.648873487487436e-05,2.035644292831421,0.8990357518196106,0.8990357518196106,0.0,171.26806640625,160.0,28437.517578125,0.0,1811.475341796875,1.0,282.0986022949219,283.9449157714844,289.6451721191406,291.44317626953125,293.1499938964844,293.1499938964844,282.1499938964844,36002.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581284880638123,1.0,0.0,0.0,3.645729303359986,3.645753145217896,8.868743748280394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.6259765625,0.0,1528.439208984375,1895.4371337890625,0.0,3011.45361328125,0.9043599963188172,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326294183731079,0.2765372097492218,0.2532471120357513,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362902402877808,0.4178040027618408,0.3998411893844604,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198807835578918,0.5037484169006348,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384081482887268,0.2837742567062378,0.2735390961170196,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163793802261353,0.1623347401618957,0.7539567351341248,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339215397834778,1.0,1.0,0.0,1.0,-2.622396945953369,2.62239146232605,5.532866907742573e-06,2.027146100997925,0.9001005291938782,0.9001005291938782,0.0,169.95401000976562,163.0,28175.931640625,0.0,1789.57958984375,1.0,282.1417236328125,283.9861755371094,289.63934326171875,291.452392578125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451754450798035,1.0,0.0,0.0,3.647672891616821,3.647696733474731,8.878202493178833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.56298828125,0.0,1530.066650390625,1895.4371337890625,0.0,2890.105712890625,0.904722273349762,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322389483451843,0.2753520607948303,0.2520249485969543,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406688690186,0.4156284630298614,0.3976111710071563,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215413689613342,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.737842321395874,0.2823089957237243,0.2720182836055755,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470894455909729,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.464185960590839e-06,2.014440059661865,0.9056591987609864,0.9056591987609864,0.0,168.61203002929688,166.0,27181.9765625,0.0,1760.037353515625,1.0,282.4418029785156,284.2159729003906,289.6029357910156,291.3414611816406,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185601234436035,1.0,0.0,0.0,3.6581954956054688,3.658219575881958,8.929499699661392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.90625,0.0,1540.0474853515625,1895.4371337890625,0.0,2642.23486328125,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322389483451843,0.2753520607948303,0.2520249485969543,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356406688690186,0.4156284630298614,0.3976111710071563,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215413689613342,0.5021849274635315,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.737842321395874,0.2823089957237243,0.2720182836055755,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151427030563354,0.1609255969524383,0.7470894455909729,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312366485595703,1.0,1.0,0.0,1.0,-2.606283903121948,2.606278419494629,5.464185960590839e-06,2.014440059661865,0.9056591987609864,0.9056591987609864,0.0,168.61203002929688,166.0,27181.9765625,0.0,1760.037353515625,1.0,282.4418029785156,284.2159729003906,289.6029357910156,291.3414611816406,293.1499938964844,293.1499938964844,282.1499938964844,35698.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185601234436035,1.0,0.0,0.0,3.6581954956054688,3.658219575881958,8.929499699661392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.90625,0.0,1540.0474853515625,1895.4371337890625,0.0,2642.23486328125,0.9069215655326844,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301016449928284,0.2730187773704529,0.2504332959651947,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331820964813232,0.4124056994915008,0.3951176702976227,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197245001792908,0.5037698149681091,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357121109962463,0.2801322340965271,0.2703434526920318,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.612604558467865,0.159175619482994,0.7403777837753296,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,295.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299336314201355,1.0,1.0,0.0,1.0,-2.5932064056396484,2.593200922012329,5.409282039181562e-06,2.004229784011841,0.9043546319007874,0.9043546319007874,0.0,168.93682861328125,166.0,27460.158203125,0.0,1742.5301513671875,1.0,282.16046142578125,283.95770263671875,289.6986999511719,291.53125,293.1499938964844,293.1499938964844,282.1499938964844,35863.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305090069770813,1.0,0.0,0.0,3.663851499557495,3.663875579833984,8.957132990872196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.111328125,0.0,1547.6080322265625,1895.4371337890625,0.0,2753.184326171875,0.9082608819007874,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297536730766296,0.2727476954460144,0.2502104938030243,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328059315681458,0.4120427668094635,0.3948046863079071,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193698525428772,0.5041009783744812,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353856563568115,0.2798886299133301,0.2701333463191986,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122439503669739,0.1589856296777725,0.7396042943000793,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298401713371277,1.0,1.0,0.0,1.0,-2.5917787551879883,2.591773509979248,5.403303021012107e-06,2.003113985061645,0.90431010723114,0.90431010723114,0.0,169.05062866210938,169.0,27430.349609375,0.0,1740.973876953125,1.0,282.15771484375,283.9517517089844,289.6938781738281,291.5227966308594,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310973048210144,1.0,0.0,0.0,3.66408634185791,3.6641104221344,8.958280659498996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.64892578125,0.0,1547.9473876953125,1895.4371337890625,0.0,2758.662841796875,0.9083237051963806,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243327498435974,0.2686257660388946,0.2469145506620407,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270216584205627,0.4067602157592773,0.3902720510959625,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123537302017212,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303729057312012,0.2763000428676605,0.2670994997024536,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255173921585,0.7286105155944824,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721452236175537,2.572139978408813,5.321471689967439e-06,1.9878000020980835,0.8990927934646606,0.8990927934646606,0.0,171.1091766357422,172.0,27631.46875,-0.0,1721.8577880859375,1.0,281.8581237792969,283.6679382324219,289.663818359375,291.5365600585937,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484618067741394,1.0,0.0,0.0,3.658767938613892,3.65879225730896,8.932294690566778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.64013671875,0.0,1544.2314453125,1895.4371337890625,0.0,2920.86572265625,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243327498435974,0.2686257660388946,0.2469145506620407,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270216584205627,0.4067602157592773,0.3902720510959625,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123537302017212,0.5096139311790466,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303729057312012,0.2763000428676605,0.2670994997024536,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066528558731079,0.1562255173921585,0.7286105155944824,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,295.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288631319999695,1.0,1.0,0.0,1.0,-2.5721452236175537,2.572139978408813,5.321471689967439e-06,1.9878000020980835,0.8990927934646606,0.8990927934646606,0.0,171.1091766357422,172.0,27631.46875,-0.0,1721.8577880859375,1.0,281.8581237792969,283.6679382324219,289.663818359375,291.5365600585937,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484618067741394,1.0,0.0,0.0,3.658767938613892,3.65879225730896,8.932294690566778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.64013671875,0.0,1544.2314453125,1895.4371337890625,0.0,2920.86572265625,0.9073278903961182,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188430428504944,0.2654958963394165,0.243815615773201,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957812309265,0.4025196433067322,0.3859744369983673,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056594133377075,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243757247925,0.2732839584350586,0.2641015350818634,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528578758239746,2.5528526306152344,5.241461622063071e-06,1.9726380109786987,0.8998211026191711,0.8998211026191711,0.0,173.4370574951172,160.0,26621.21484375,-0.0,1704.6134033203125,1.0,282.1422424316406,283.8811950683594,289.4721374511719,291.21533203125,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829545795917511,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913754072636948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.2666015625,0.0,1539.2850341796875,1895.4371337890625,0.0,2744.218017578125,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188430428504944,0.2654958963394165,0.243815615773201,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211957812309265,0.4025196433067322,0.3859744369983673,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.8056594133377075,0.5155776143074036,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252243757247925,0.2732839584350586,0.2641015350818634,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005445122718811,0.1536586880683899,0.7169941663742065,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281351804733276,1.0,1.0,0.0,1.0,-2.5528578758239746,2.5528526306152344,5.241461622063071e-06,1.9726380109786987,0.8998211026191711,0.8998211026191711,0.0,173.4370574951172,160.0,26621.21484375,-0.0,1704.6134033203125,1.0,282.1422424316406,283.8811950683594,289.4721374511719,291.21533203125,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829545795917511,1.0,0.0,0.0,3.654968738555908,3.6549928188323975,8.913754072636948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.2666015625,0.0,1539.2850341796875,1895.4371337890625,0.0,2744.218017578125,0.9064494371414183,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.718166708946228,0.2644367218017578,0.2426984310150146,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204842805862427,0.4009058177471161,0.3842777013778686,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032915592193604,0.5147351622581482,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245498895645142,0.2721301913261413,0.2628796398639679,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.5992791652679443,0.1525871902704239,0.7117676734924316,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258548259735107,1.0,1.0,0.0,1.0,-2.5407257080078125,2.540720701217652,5.1917936616519e-06,1.963275909423828,0.9019320607185364,0.9019320607185364,0.0,172.6019287109375,160.0,25828.1640625,-0.0,1683.890625,1.0,282.39892578125,284.0682067871094,289.3860168457031,291.0154724121094,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139545321464539,1.0,0.0,0.0,3.6556272506713854,3.655651330947876,8.916965725802584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.04345703125,0.0,1539.2149658203125,1895.4371337890625,0.0,2599.6572265625,0.9065688848495485,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187990546226501,0.2636109292507171,0.2418390065431594,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211559057235718,0.3995381295681,0.3828596770763397,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019772171974182,0.5114964246749878,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250881791114807,0.2711709141731262,0.2618521451950073,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992116332054138,0.1516643315553665,0.7070751786231995,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98583984375,285.0914611816406,1.0,0.5227938890457153,1.0,1.0,0.0,1.0,-2.52722716331482,2.527221918106079,5.13662689627381e-06,1.952764749526977,0.9033671021461488,0.9033671021461488,0.0,170.515625,148.0,25567.9375,-0.0,1656.0474853515625,1.0,282.4419250488281,284.1106872558594,289.37725830078125,291.0316772460937,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803956925868988,1.0,0.0,0.0,3.658802032470703,3.658826112747192,8.932460673349851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.17041015625,0.0,1542.0782470703125,1895.4371337890625,0.0,2507.657470703125,0.9071778059005736,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207507491111755,0.2605745196342468,0.2393673807382583,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235676288604736,0.3954253196716308,0.3792578279972076,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983213663101196,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.268309473991394,0.2592857480049133,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927330017089844,2.4927279949188232,4.997240466764197e-06,1.9260199069976809,0.8998070955276489,0.8998070955276489,0.0,164.6190643310547,151.0,25636.013671875,-0.0,1583.650390625,1.0,282.1577453613281,283.8385925292969,289.44830322265625,291.1751708984375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139035701751709,1.0,0.0,0.0,3.656860589981079,3.656884670257568,8.922983170123189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.59326171875,0.0,1541.469482421875,1895.4371337890625,0.0,2599.186767578125,0.90684974193573,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207507491111755,0.2605745196342468,0.2393673807382583,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8235676288604736,0.3954253196716308,0.3792578279972076,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983213663101196,0.5019437074661255,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271096706390381,0.268309473991394,0.2592857480049133,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000708341598511,0.1493269801139831,0.6965493559837341,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146297216415405,1.0,1.0,0.0,1.0,-2.4927330017089844,2.4927279949188232,4.997240466764197e-06,1.9260199069976809,0.8998070955276489,0.8998070955276489,0.0,164.6190643310547,151.0,25636.013671875,-0.0,1583.650390625,1.0,282.1577453613281,283.8385925292969,289.44830322265625,291.1751708984375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139035701751709,1.0,0.0,0.0,3.656860589981079,3.656884670257568,8.922983170123189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.59326171875,0.0,1541.469482421875,1895.4371337890625,0.0,2599.186767578125,0.90684974193573,1.0,0.0,3.0,1.0,0.0
