time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184923887252808,0.2563039064407348,0.2357105761766433,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208815574646,0.3899695873260498,0.3743361234664917,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925518751144409,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824306488037,0.2644280195236206,0.255780279636383,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222205638885,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.4592654705047607,2.4592604637146,4.863454705628101e-06,1.8998498916625977,0.8922597169876099,0.8922597169876099,0.0,162.16334533691406,154.0,25698.068359375,-0.0,1528.7462158203125,1.0,281.85821533203125,283.5494689941406,289.414794921875,291.1722412109375,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281388878822327,1.0,0.0,0.0,3.64235520362854,3.64237904548645,8.852335895426222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.92529296875,0.0,1527.8204345703125,1895.4371337890625,0.0,2731.12744140625,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184923887252808,0.2563039064407348,0.2357105761766433,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216208815574646,0.3899695873260498,0.3743361234664917,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925518751144409,0.4992039799690246,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252824306488037,0.2644280195236206,0.255780279636383,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970748662948608,0.1463222205638885,0.683523416519165,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093352794647217,1.0,1.0,0.0,1.0,-2.4592654705047607,2.4592604637146,4.863454705628101e-06,1.8998498916625977,0.8922597169876099,0.8922597169876099,0.0,162.16334533691406,154.0,25698.068359375,-0.0,1528.7462158203125,1.0,281.85821533203125,283.5494689941406,289.414794921875,291.1722412109375,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281388878822327,1.0,0.0,0.0,3.64235520362854,3.64237904548645,8.852335895426222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.92529296875,0.0,1527.8204345703125,1895.4371337890625,0.0,2731.12744140625,0.903827428817749,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150309681892395,0.2531239986419678,0.2324746698141098,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518912315369,0.3855183124542236,0.3697528839111328,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874376177787781,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220654487609863,0.2611767053604126,0.2524457573890686,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969918966293,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310340881347656,2.431029319763184,4.751984761242056e-06,1.877738118171692,0.8906627893447876,0.8906627893447876,0.0,161.52252197265625,142.0,24638.76171875,-0.0,1489.3173828125,1.0,282.14208984375,283.762939453125,289.2200927734375,290.8435974121094,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053393363952637,1.0,0.0,0.0,3.6287379264831534,3.628761768341065,8.786268494986871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.5107421875,0.0,1512.1656494140625,1895.4371337890625,0.0,2520.34130859375,0.900767743587494,1.0,0.0,3.0,1.0,0.0
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150309681892395,0.2531239986419678,0.2324746698141098,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181518912315369,0.3855183124542236,0.3697528839111328,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874376177787781,0.4997879564762115,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220654487609863,0.2611767053604126,0.2524457573890686,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925076603889465,0.1435969918966293,0.6706018447875977,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9696044921875,284.72479248046875,1.0,0.5056876540184021,1.0,1.0,0.0,1.0,-2.4310340881347656,2.431029319763184,4.751984761242056e-06,1.877738118171692,0.8906627893447876,0.8906627893447876,0.0,161.52252197265625,142.0,24638.76171875,-0.0,1489.3173828125,1.0,282.14208984375,283.762939453125,289.2200927734375,290.8435974121094,293.1499938964844,293.1499938964844,282.45001220703125,36339.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053393363952637,1.0,0.0,0.0,3.6287379264831534,3.628761768341065,8.786268494986871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.5107421875,0.0,1512.1656494140625,1895.4371337890625,0.0,2520.34130859375,0.900767743587494,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153373956680298,0.2518274486064911,0.2310724258422851,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185287714004517,0.3834840357303619,0.3675767779350281,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855332493782043,0.4961207807064056,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222805023193359,0.2596913576126098,0.2508322894573211,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918888449668884,0.1422742009162902,0.6638669967651367,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015568137168884,1.0,1.0,0.0,1.0,-2.4123075008392334,2.4123029708862305,4.67910103907343e-06,1.863242268562317,0.8917825222015381,0.8917825222015381,0.0,159.13204956054688,142.0,23782.666015625,-0.0,1455.4798583984375,1.0,282.4139404296875,283.9690856933594,289.1264038085937,290.64276123046875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846378684043884,1.0,0.0,0.0,3.624168872833252,3.624192714691162,8.764156405050016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.29638671875,0.0,1506.121337890625,1895.4371337890625,0.0,2331.879150390625,0.8996920585632324,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164864540100098,0.2511067688465118,0.2303294241428375,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8197664022445679,0.3822876811027527,0.3663416504859924,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849471569061279,0.4920824468135834,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232941389083862,0.2588318288326263,0.2499118000268936,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923753380775452,0.1415077298879623,0.6598773002624512,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983156025409698,1.0,1.0,0.0,1.0,-2.399181604385376,2.399177074432373,4.628266196959885e-06,1.853029489517212,0.8919247388839722,0.8919247388839722,0.0,156.75640869140625,145.0,23568.19140625,-0.0,1429.16796875,1.0,282.44158935546875,283.9947204589844,289.1266174316406,290.65850830078125,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758815288543701,1.0,0.0,0.0,3.622868776321411,3.622892618179321,8.757870659792388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.26220703125,0.0,1504.21826171875,1895.4371337890625,0.0,2253.242919921875,0.8993245363235474,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169032692909241,0.2502976655960083,0.2294775992631912,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201661705970764,0.380901575088501,0.3648954629898071,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846724987030029,0.4893783628940582,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235883474349976,0.257852703332901,0.2488635033369064,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921041369438171,0.1406475454568863,0.6554666757583618,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959155023097992,1.0,1.0,0.0,1.0,-2.386604070663452,2.386599540710449,4.579569576890208e-06,1.843104243278504,0.8941592574119568,0.8941592574119568,0.0,155.04998779296875,145.0,22802.259765625,-0.0,1406.51318359375,1.0,282.697998046875,284.18212890625,289.068359375,290.4977722167969,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590141892433167,1.0,0.0,0.0,3.623024702072144,3.6230483055114746,8.758623266658105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.6806640625,0.0,1503.404541015625,1895.4371337890625,0.0,2103.931884765625,0.8993122577667236,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170411944389343,0.2496236711740493,0.2288245409727096,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201923966407776,0.3796704113483429,0.3636764585971832,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846046686172485,0.487693727016449,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235809564590454,0.2570006549358368,0.2479986995458603,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916141271591187,0.139904037117958,0.6518012285232544,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940651357173919,1.0,1.0,0.0,1.0,-2.376885414123535,2.376880884170532,4.542208898783429e-06,1.8354806900024407,0.8958419561386108,0.8958419561386108,0.0,153.93324279785156,148.0,22590.005859375,-0.0,1389.9619140625,1.0,282.7416381835937,284.2285461425781,289.0789489746094,290.539794921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490572929382324,1.0,0.0,0.0,3.6262264251708975,3.6262500286102295,8.774110824560921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.13037109375,0.0,1506.05029296875,1895.4371337890625,0.0,2017.301025390625,0.8999045491218567,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164176106452942,0.2484190165996551,0.2276731580495834,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192163109779358,0.3774005770683288,0.3614510595798492,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843433022499084,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227042317390442,0.2554422616958618,0.2464572340250015,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813355445861,0.6455097198486328,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187094688415,1.0,1.0,0.0,1.0,-2.3620429039001465,2.362038373947144,4.485464614845114e-06,1.8238403797149656,0.9025030732154846,0.9025030732154846,0.0,152.9174346923828,151.0,21692.037109375,-0.0,1367.6807861328125,1.0,283.0416259765625,284.4640197753906,289.0437927246094,290.447021484375,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268003821372986,1.0,0.0,0.0,3.6397993564605713,3.6398231983184814,8.839916745273513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.82275390625,0.0,1518.9749755859375,1895.4371337890625,0.0,1828.3319091796875,0.9027506113052368,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164176106452942,0.2484190165996551,0.2276731580495834,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192163109779358,0.3774005770683288,0.3614510595798492,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843433022499084,0.4865523874759674,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227042317390442,0.2554422616958618,0.2464572340250015,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899415016174316,0.1385813355445861,0.6455097198486328,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9862976074219,285.3236389160156,1.0,0.4917187094688415,1.0,1.0,0.0,1.0,-2.3620429039001465,2.362038373947144,4.485464614845114e-06,1.8238403797149656,0.9025030732154846,0.9025030732154846,0.0,152.9174346923828,151.0,21692.037109375,-0.0,1367.6807861328125,1.0,283.0416259765625,284.4640197753906,289.0437927246094,290.447021484375,293.1499938964844,293.1499938964844,282.75,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268003821372986,1.0,0.0,0.0,3.6397993564605713,3.6398231983184814,8.839916745273513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.82275390625,0.0,1518.9749755859375,1895.4371337890625,0.0,1828.3319091796875,0.9027506113052368,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134246230125427,0.2457814812660217,0.2258154600858688,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233927726746,0.3737230896949768,0.3585249185562134,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802141904830933,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903990745544,0.2528659701347351,0.2444310784339904,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816461086273,0.6382671594619751,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568957328796,1.0,1.0,0.0,1.0,-2.3478710651397705,2.3478667736053467,4.431845809449442e-06,1.812843441963196,0.902268886566162,0.902268886566162,0.0,153.55177307128906,154.0,21937.59375,-0.0,1353.034423828125,1.0,282.7578430175781,284.19927978515625,289.146240234375,290.6393737792969,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455786466598511,1.0,0.0,0.0,3.649558067321777,3.6495821475982666,8.887382705324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.55126953125,0.0,1530.9664306640625,1895.4371337890625,0.0,1987.3238525390625,0.9050027132034302,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134246230125427,0.2457814812660217,0.2258154600858688,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159233927726746,0.3737230896949768,0.3585249185562134,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802141904830933,0.4888045489788055,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197903990745544,0.2528659701347351,0.2444310784339904,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863088369369507,0.1366816461086273,0.6382671594619751,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905568957328796,1.0,1.0,0.0,1.0,-2.3478710651397705,2.3478667736053467,4.431845809449442e-06,1.812843441963196,0.902268886566162,0.902268886566162,0.0,153.55177307128906,154.0,21937.59375,-0.0,1353.034423828125,1.0,282.7578430175781,284.19927978515625,289.146240234375,290.6393737792969,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455786466598511,1.0,0.0,0.0,3.649558067321777,3.6495821475982666,8.887382705324853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.55126953125,0.0,1530.9664306640625,1895.4371337890625,0.0,1987.3238525390625,0.9050027132034302,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071082592010498,0.2417676299810409,0.2225672304630279,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096161484718323,0.3685701489448547,0.3540737628936767,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715231776237488,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141078114509583,0.2491169273853302,0.2412431389093399,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904350996017,0.6272068619728088,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897839546203,1.0,1.0,0.0,1.0,-2.3283004760742188,2.328296184539795,4.3583613660302944e-06,1.797659993171692,0.8981266021728516,0.8981266021728516,0.0,155.6697540283203,142.0,22139.912109375,-0.0,1337.95263671875,1.0,282.4582214355469,283.9134216308594,289.1173095703125,290.6572265625,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688232660293579,1.0,0.0,0.0,3.648380994796753,3.648405075073242,8.881650046532741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.087646484375,0.0,1531.8250732421875,1895.4371337890625,0.0,2190.395751953125,0.9049285054206848,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071082592010498,0.2417676299810409,0.2225672304630279,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096161484718323,0.3685701489448547,0.3540737628936767,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715231776237488,0.4944575428962707,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141078114509583,0.2491169273853302,0.2412431389093399,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796387791633606,0.1338904350996017,0.6272068619728088,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897897839546203,1.0,1.0,0.0,1.0,-2.3283004760742188,2.328296184539795,4.3583613660302944e-06,1.797659993171692,0.8981266021728516,0.8981266021728516,0.0,155.6697540283203,142.0,22139.912109375,-0.0,1337.95263671875,1.0,282.4582214355469,283.9134216308594,289.1173095703125,290.6572265625,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688232660293579,1.0,0.0,0.0,3.648380994796753,3.648405075073242,8.881650046532741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.087646484375,0.0,1531.8250732421875,1895.4371337890625,0.0,2190.395751953125,0.9049285054206848,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049044966697693,0.2386835366487503,0.2193907648324966,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626658439636,0.3642385601997375,0.3495831489562988,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643469572067261,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516896247864,0.2458231449127197,0.237846553325653,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666518449783,0.6142021417617798,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840223491191864,1.0,1.0,0.0,1.0,-2.296139478683472,2.296135187149048,4.2391066017444246e-06,1.7727662324905396,0.8980669379234314,0.8980669379234314,0.0,153.3792266845703,130.0,21129.8046875,-0.0,1290.94921875,1.0,282.7421875,284.1254577636719,288.8985290527344,290.3148498535156,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488709092140198,1.0,0.0,0.0,3.646722316741944,3.6467463970184326,8.873576007317752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.737060546875,0.0,1529.8587646484375,1895.4371337890625,0.0,2015.691162109375,0.9045606255531312,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049044966697693,0.2386835366487503,0.2193907648324966,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.8076626658439636,0.3642385601997375,0.3495831489562988,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643469572067261,0.4917448759078979,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120516896247864,0.2458231449127197,0.237846553325653,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760626196861267,0.1311666518449783,0.6142021417617798,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840223491191864,1.0,1.0,0.0,1.0,-2.296139478683472,2.296135187149048,4.2391066017444246e-06,1.7727662324905396,0.8980669379234314,0.8980669379234314,0.0,153.3792266845703,130.0,21129.8046875,-0.0,1290.94921875,1.0,282.7421875,284.1254577636719,288.8985290527344,290.3148498535156,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488709092140198,1.0,0.0,0.0,3.646722316741944,3.6467463970184326,8.873576007317752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.737060546875,0.0,1529.8587646484375,1895.4371337890625,0.0,2015.691162109375,0.9045606255531312,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057722210884094,0.2375915199518203,0.2181962430477142,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8086527585983276,0.3625254034996032,0.3477406501770019,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624138593673706,0.48736172914505,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.712738573551178,0.244497612118721,0.2364069670438766,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759077072143555,0.1300268024206161,0.6083207130432129,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800008237361908,1.0,1.0,0.0,1.0,-2.278432846069336,2.278428792953491,4.174097284703748e-06,1.7590055465698242,0.8988727331161499,0.8988727331161499,0.0,150.7417449951172,130.0,20357.2578125,-0.0,1260.188232421875,1.0,282.9986877441406,284.3134155273437,288.7987365722656,290.1025390625,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304002046585083,1.0,0.0,0.0,3.6460795402526855,3.646103382110596,8.870447913977841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.247314453125,0.0,1528.920166015625,1895.4371337890625,0.0,1858.423095703125,0.9044414162635804,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077515125274658,0.2367244213819503,0.2172534465789795,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107315897941589,0.3610513210296631,0.3461728394031524,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.761519730091095,0.4814038276672363,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143927812576294,0.2433526068925857,0.2351596355438232,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767686367034912,0.1290524154901504,0.603120744228363,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754286706447601,1.0,1.0,0.0,1.0,-2.260516166687012,2.260512113571167,4.108843768335646e-06,1.7450731992721558,0.8986731171607971,0.8986731171607971,0.0,147.37730407714844,118.0,20102.921875,-0.0,1226.796630859375,1.0,283.0418395996094,284.3577880859375,288.7853088378906,290.10955810546875,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171340584754944,1.0,0.0,0.0,3.646572589874268,3.646596670150757,8.872847843122145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.6796875,0.0,1529.3531494140625,1895.4371337890625,0.0,1748.506103515625,0.9025008082389832,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131774425506592,0.2347847074270248,0.2153206914663314,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165329098701477,0.3579337000846863,0.3430255949497223,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609885931015015,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191618084907532,0.2409648448228836,0.232671782374382,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272151917219162,0.5934484004974365,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555683135986,1.0,1.0,0.0,1.0,-2.221998453140259,2.221994400024414,3.9704418668407016e-06,1.7151411771774292,0.8970311880111694,0.8970311880111694,0.0,139.35406494140625,121.0,19424.14453125,-0.0,1153.55908203125,1.0,283.1470642089844,284.4280700683594,288.7816772460937,290.0758972167969,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989992260932922,1.0,0.0,0.0,3.6252174377441406,3.625241041183472,8.769229111749155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.307373046875,0.0,1503.555908203125,1895.4371337890625,0.0,1602.864013671875,0.8961499929428101,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131774425506592,0.2347847074270248,0.2153206914663314,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8165329098701477,0.3579337000846863,0.3430255949497223,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609885931015015,0.4665749371051788,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191618084907532,0.2409648448228836,0.232671782374382,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802663564682007,0.1272151917219162,0.5934484004974365,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649555683135986,1.0,1.0,0.0,1.0,-2.221998453140259,2.221994400024414,3.9704418668407016e-06,1.7151411771774292,0.8970311880111694,0.8970311880111694,0.0,139.35406494140625,121.0,19424.14453125,-0.0,1153.55908203125,1.0,283.1470642089844,284.4280700683594,288.7816772460937,290.0758972167969,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989992260932922,1.0,0.0,0.0,3.6252174377441406,3.625241041183472,8.769229111749155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.307373046875,0.0,1503.555908203125,1895.4371337890625,0.0,1602.864013671875,0.8961499929428101,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149550914764404,0.0,0.2131746560335159,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396194458008,0.0,0.3396766483783722,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445059299469,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093668937683,0.0,0.2300774902105331,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844805240631104,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917335987091064,2.191729784011841,3.863204710796708e-06,1.6914658546447754,0.0,0.0,0.0,134.78700256347656,60.0,18980.953125,-0.0,1104.04345703125,0.0,283.1499328613281,284.4178161621094,288.783203125,290.0680236816406,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580429792404175,3.580452919006348,8.553889188078756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0509033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149550914764404,0.0,0.2131746560335159,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185396194458008,0.0,0.3396766483783722,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584445059299469,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206093668937683,0.0,0.2300774902105331,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808094143867493,0.0,0.5844805240631104,285.1982727050781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917335987091064,2.191729784011841,3.863204710796708e-06,1.6914658546447754,0.0,0.0,0.0,134.78700256347656,60.0,18980.953125,-0.0,1104.04345703125,0.0,283.1499328613281,284.4178161621094,288.783203125,290.0680236816406,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.580429792404175,3.580452919006348,8.553889188078756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.0509033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.1456832289695739,0.0,0.0016024458454921,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.414602130651474,0.0,0.0016874575521796,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.414602130651474,0.0,0.0012463511666283,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.2980243265628814,0.0,0.0016874532448127,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0080044763162732,285.26971435546875,294.1499938964844,293.6954650878906,285.789794921875,293.7523803710937,296.5699462890625,284.5905456542969,0.0,0.0,0.7897194623947144,0.7897194623947144,0.2102805376052856,1.0,-0.0170766618102788,0.0171924550086259,-0.0001157932856585,-0.0214938968420028,0.0,0.0,0.0,-0.0900078564882278,60.0,1172.09130859375,-0.0,-1.988216718018521e-05,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,5.181063897907734e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0771934559616893e-12,1.0772883236517816e-12,2.818237227397515e-18,4.875049669506026e-11,4.8750423836674266e-11,7.101374675525303e-17,0.0,0.0,-0.0,0.0,0.0,1.22654022150904e-21,4.642390275475332e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,0.0008617036510258,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0013292002258822,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0020163326989859,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0009277728968299,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25103759765625,0.0,0.0,0.00254906876944,285.2616577148437,294.1499938964844,293.6464233398437,285.7675170898437,293.7421875,296.0707397460937,284.2889709472656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0054123848676681,0.0083685321733355,-0.0029561473056674,-0.0277021490037441,0.0,0.0,0.0,-0.0297099463641643,60.0,513.8291015625,-0.0,-5.7987217587651685e-06,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7778190705384303e-28,2.1008484389850747e-28,2.397801118473981e-31,2.9774905884195922e-18,2.9753711448950786e-18,2.119305795710831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001219780606334,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001406041410518,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0001336670247837,297.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,0.00012903525203,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.0005587157211266,285.2583923339844,294.1499938964844,293.5948791503906,285.7451171875,293.7388610839844,295.4628601074219,284.1620178222656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013010100228711,0.0053300242871046,-0.004029014147818,-0.0293441023677587,0.0,0.0,0.0,-0.0105261616408824,60.0,202.267333984375,-0.0,-1.154002333692006e-07,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.3664632610283676e-40,-8.54647729496313e-40,-1.978114951194841e-40,-1.3330360499145127e-20,-1.0770191266853756e-20,-2.5601692322913696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0001005525555228,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0001061954753822,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,7.919235940789804e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.0001059014903148,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0005009929300285,285.25714111328125,294.1499938964844,293.5435485839844,285.72381591796875,293.7371826171875,294.9734802246094,284.1268920898437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715497191995,0.0014258580049499,-0.0003543082857504,-0.0330460742115974,0.0,0.0,0.0,-0.0110530350357294,60.0,78.12848663330078,-0.0,-7.82870728244234e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.846338798704474e-21,4.539518734076999e-21,4.306819660730691e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,9.995108848670498e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,0.0001052571387845,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,7.775118137942627e-05,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25213623046875,0.0,0.0,0.0001052533989422,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.000499257701449,285.25592041015625,294.1499938964844,293.49237060546875,285.7035522460937,293.735107421875,294.5981750488281,284.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651984484866,6.387917039774038e-08,0.0010651346528902,-0.0343308746814727,0.0,0.0,0.0,-0.0114921536296606,60.0,32.61311340332031,-0.0,-7.734902141010026e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.010694093422504e-21,4.5066467865604684e-21,4.504047306862036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,9.990443504648284e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,0.0001052047518896,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,7.770449155941606e-05,297.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0001052041188813,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004990382585674,285.2546081542969,294.1499938964844,293.4413757324219,285.6842956542969,293.7325439453125,294.30743408203125,284.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.189023971557617,-0.0,-7.727664552703575e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.0125051665996e-21,4.5062832794553426e-21,4.506222291041039e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.982235496863724e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001051182334776,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.76403903728351e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001051176805049,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004986286512576,285.2518310546875,294.1499938964844,293.33990478515625,285.64862060546875,293.7261047363281,293.8965148925781,284.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.934491157531738,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506274393726107e-21,4.506273989829324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.982235496863724e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0001051182334776,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.76403903728351e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001051176805049,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004986286512576,285.2518310546875,294.1499938964844,293.33990478515625,285.64862060546875,293.7261047363281,293.8965148925781,284.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.934491157531738,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506274393726107e-21,4.506273989829324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.973999112844469e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.000105031489511,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.75763182900846e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001050309510901,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004982172977179,285.24884033203125,294.1499938964844,293.2391357421875,285.6164855957031,293.7178955078125,293.6251525878906,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768884658813477,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.506273989829324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.973999112844469e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.000105031489511,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,7.75763182900846e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,0.0001050309510901,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004982172977179,285.24884033203125,294.1499938964844,293.2391357421875,285.6164855957031,293.7178955078125,293.6251525878906,284.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768884658813477,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.506273989829324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.969791426556184e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,0.0001049871716531,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,7.754358375677839e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0001049866405082,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0004980071098543,285.2472229003906,294.1499938964844,293.1881103515625,285.60137939453125,293.7130432128906,293.5193786621094,284.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162387624277017e-08,0.0010624007554724,-0.0335231758654117,0.0,0.0,0.0,-0.0113379722461104,60.0,6.619443893432617,-0.0,-7.69567662928239e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
