time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.965723438654096e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001049443380907,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,7.75119406171143e-05,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0001049438069458,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0004978039651177,285.2456359863281,294.1499938964844,293.1390991210937,285.5875244140625,293.7079162597656,293.4310913085937,284.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533961772918701,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.957413567462936e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001048568155965,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.744729373371229e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001048562917276,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0004973888862878,285.2422790527344,294.1499938964844,293.03973388671875,285.5614624023437,293.6962890625,293.2793884277344,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408867835998535,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.957413567462936e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001048568155965,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,7.744729373371229e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001048562917276,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0004973888862878,285.2422790527344,294.1499938964844,293.03973388671875,285.5614624023437,293.6962890625,293.2793884277344,284.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408867835998535,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,9.953245898941532e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0001048129342962,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.74148793425411e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001048124104272,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004971807939,285.24053955078125,294.1499938964844,292.9903259277344,285.5494384765625,293.6898803710937,293.21337890625,284.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353878021240234,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,9.949070954462512e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,0.0001047689656843,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,7.738239946775138e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0001047684490913,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0004969722940586,285.23876953125,294.1499938964844,292.94110107421875,285.5379943847656,293.6830444335937,293.1517333984375,284.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.300261497497559,-0.0,-7.663653889267152e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.940700692823155e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001046808101818,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.731728692306206e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0001046803008648,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004965541884303,285.235107421875,294.1499938964844,292.8431701660156,285.51678466796875,293.6681823730469,293.0376281738281,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19533634185791,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,9.940700692823155e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001046808101818,299.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,7.731728692306206e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2376403808594,0.0,0.0,0.0001046803008648,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004965541884303,285.235107421875,294.1499938964844,292.8431701660156,285.51678466796875,293.6681823730469,293.0376281738281,284.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.19533634185791,-0.0,-7.65073693287377e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.93230496533215e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0001045923927449,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.725197792751715e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001045918907038,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.000496134860441,285.2313232421875,294.1499938964844,292.7459716796875,285.49755859375,293.6518249511719,292.9313659667969,284.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092705726623535,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,9.93230496533215e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0001045923927449,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,7.725197792751715e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,0.0001045918907038,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,0.000496134860441,285.2313232421875,294.1499938964844,292.7459716796875,285.49755859375,293.6518249511719,292.9313659667969,284.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.092705726623535,-0.0,-7.637792975856429e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.92388668237254e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001045037424773,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.71864943089895e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001045032477122,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004957144265063,285.2274475097656,294.1499938964844,292.6494445800781,285.48004150390625,293.6339416503906,292.829833984375,284.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.9921650886535645,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.92388668237254e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0001045037424773,299.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,7.71864943089895e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001045032477122,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004957144265063,285.2274475097656,294.1499938964844,292.6494445800781,285.48004150390625,293.6339416503906,292.829833984375,284.46197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,5.9921650886535645,-0.0,-7.624826281471543e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.917476563714445e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0001044362361426,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,7.713662489550188e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001044357413775,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0004953942843712,285.22442626953125,294.1499938964844,292.5765686035156,285.4676513671875,293.619384765625,292.75469970703125,284.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.917113780975342,-0.0,-7.614958974500041e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.915450209518896e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001044148957589,299.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,7.712086517130956e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001044144082698,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004952930612489,285.2234802246094,294.1499938964844,292.5536499023437,285.4638977050781,293.6145935058594,292.73126220703125,284.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.89365291595459,-0.0,-7.611841823518263e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.911225060932338e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001043704032781,299.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,7.70879996707663e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0001043699157889,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0004950820584781,285.2214660644531,294.1499938964844,292.5060119628906,285.456298828125,293.6044006347656,292.6827697753906,284.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.845142841339111,-0.0,-7.605343910199738e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,9.906997001962736e-05,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001043258744175,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,7.705510506639257e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001043253942043,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0004948708810843,285.21942138671875,294.1499938964844,292.4585266113281,285.44891357421875,293.5938720703125,292.6347045898437,284.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.797120571136475,-0.0,-7.598843865253002e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.898530697682872e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001042367148329,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.69892503740266e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001042362346197,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004944480024278,285.21533203125,294.1499938964844,292.3641357421875,285.4347839355469,293.57177734375,292.5395812988281,284.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702507495880127,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.898530697682872e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,0.0001042367148329,299.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203369140625,0.0,0.0,7.69892503740266e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,0.0001042362346197,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,0.0004944480024278,285.21533203125,294.1499938964844,292.3641357421875,285.4347839355469,293.57177734375,292.5395812988281,284.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.702507495880127,-0.0,-7.585836669932179e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.890053479466589e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.000104147438833,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.692330837016925e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001041469731717,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0004940246581099,285.211181640625,294.1499938964844,292.2704467773437,285.4212341308594,293.54833984375,292.44561767578125,284.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609757900238037,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.890053479466589e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.000104147438833,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,7.692330837016925e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22039794921875,0.0,0.0,0.0001041469731717,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0004940246581099,285.211181640625,294.1499938964844,292.2704467773437,285.4212341308594,293.54833984375,292.44561767578125,284.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.609757900238037,-0.0,-7.57282521135494e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.881568257696928e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001040580827975,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.685730088269338e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0001040576171362,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004936008481308,285.2069702148437,294.1499938964844,292.1774597167969,285.40802001953125,293.5236511230469,292.3525695800781,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518809795379639,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.881568257696928e-05,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0001040580827975,299.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.685730088269338e-05,298.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0001040576171362,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004936008481308,285.2069702148437,294.1499938964844,292.1774597167969,285.40802001953125,293.5236511230469,292.3525695800781,284.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.518809795379639,-0.0,-7.559813042234964e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.873077942756936e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001039686612784,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.679124973947182e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001039682101691,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0004931767471134,285.2027587890625,294.1499938964844,292.085205078125,285.3948669433594,293.4976806640625,292.2603759765625,284.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429599761962891,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.873077942756936e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0001039686612784,299.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.679124973947182e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001039682101691,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0004931767471134,285.2027587890625,294.1499938964844,292.085205078125,285.3948669433594,293.4976806640625,292.2603759765625,284.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.429599761962891,-0.0,-7.546803004743198e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121887207031,0.0,0.0,9.868830966297536e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001039239432429,299.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.675821689190343e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001039234921336,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,0.000492964638397,285.2006225585937,294.1499938964844,292.0393371582031,285.38824462890625,293.4842529296875,292.214599609375,284.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.385627746582031,-0.0,-7.540300828168256e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.864583989838138e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,0.0001038792179315,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.672518404433504e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0001038787668221,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004927525296807,285.1985168457031,294.1499938964844,291.9936218261719,285.3815612792969,293.47052001953125,292.16900634765625,284.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.34206485748291,-0.0,-7.533800783221525e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.85608930932358e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001037897527567,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,7.665910379728302e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001037893089232,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0004923282540403,285.1942443847656,294.1499938964844,291.9027709960937,285.3678283691406,293.44219970703125,292.078369140625,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.25614070892334,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,9.85608930932358e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001037897527567,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,7.665910379728302e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0001037893089232,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,0.0004923282540403,285.1942443847656,294.1499938964844,291.9027709960937,285.3678283691406,293.44219970703125,292.078369140625,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.25614070892334,-0.0,-7.520808509298149e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.847596084000544e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001037003094097,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.659303082618862e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001036998728523,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0004919040366075,285.19000244140625,294.1499938964844,291.8126220703125,285.3534545898437,293.4127502441406,291.9884948730469,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171768665313721,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.847596084000544e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001037003094097,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,7.659303082618862e-05,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0001036998728523,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0004919040366075,285.19000244140625,294.1499938964844,291.8126220703125,285.3534545898437,293.4127502441406,291.9884948730469,284.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.171768665313721,-0.0,-7.507829735686755e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.839106496656314e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001036109024425,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.65269942348823e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.000103610473161,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0004914800520054,285.18572998046875,294.1499938964844,291.7231750488281,285.33819580078125,293.3821716308594,291.8993225097656,284.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088889122009277,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,9.839106496656314e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0001036109024425,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.65269942348823e-05,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.000103610473161,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0004914800520054,285.18572998046875,294.1499938964844,291.7231750488281,285.33819580078125,293.3821716308594,291.8993225097656,284.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.088889122009277,-0.0,-7.49486801510102e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.83197896857746e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0001035358509398,299.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,7.647155143786222e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0001035354216583,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0004911240539513,285.18218994140625,294.1499938964844,291.6485900878906,285.32452392578125,293.355712890625,291.8249816894531,284.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.02038049697876,-0.0,-7.483996000701154e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.830622002482414e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.000103521560959,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,7.646100129932165e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0001035211316775,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.000491056300234,285.1814880371094,294.1499938964844,291.6344299316406,285.3218078613281,293.3505859375,291.8108825683594,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.007443428039551,-0.0,-7.481926189711886e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.826383029576392e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,0.0001034769156831,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,7.642801938345656e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.0001034764936775,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0004908445407636,285.17938232421875,294.1499938964844,291.59033203125,285.3131408691406,293.3343811035156,291.7669372558594,284.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.967243671417236,-0.0,-7.475464514072885e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.82214551186189e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.000103432292235,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,7.639505929546431e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001034318702295,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004906328977085,285.1772766113281,294.1499938964844,291.5464172363281,285.3040771484375,293.31793212890625,291.7231750488281,284.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.927382469177246,-0.0,-7.46900781223303e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.813678479986264e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0001033431253745,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.632919732714072e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001033427106449,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.000490210019052,285.1730651855469,294.1499938964844,291.4590759277344,285.2847900390625,293.2843017578125,291.6361694335937,284.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.84865140914917,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,9.813678479986264e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0001033431253745,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.632919732714072e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001033427106449,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.000490210019052,285.1730651855469,294.1499938964844,291.4590759277344,285.2847900390625,293.2843017578125,291.6361694335937,284.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.84865140914917,-0.0,-7.456115724835399e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.80522236204706e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0001032540749292,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,7.62634226703085e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001032536674756,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004897876642644,285.1688842773437,294.1499938964844,291.3724670410156,285.2637023925781,293.24969482421875,291.5498962402344,284.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.771205425262451,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.80522236204706e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,0.0001032540749292,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,7.62634226703085e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.0001032536674756,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004897876642644,285.1688842773437,294.1499938964844,291.3724670410156,285.2637023925781,293.24969482421875,291.5498962402344,284.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194676339626,60.0,4.771205425262451,-0.0,-7.443251348604464e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
