time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.92445566225797e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.330187509069219e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.924432379193604e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004707704647444,285.0474548339844,294.1499938964844,290.4398193359375,284.6926574707031,292.0486145019531,290.75006103515625,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7715811729431152,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.92445566225797e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,7.330187509069219e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.924432379193604e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0004707704647444,285.0474548339844,294.1499938964844,290.4398193359375,284.6926574707031,292.0486145019531,290.75006103515625,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.35875485599513e-09,0.0010042249923571,-0.0157111398875713,0.0,0.0,0.0,-0.0079651279374957,60.0,3.7715811729431152,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.394007793162018e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.892362868413328e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.306483166757971e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.892339585348964e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004692481597885,285.04571533203125,294.1499938964844,290.316162109375,284.6548767089844,292.018798828125,290.6659545898437,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674919366836548,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.394007793162018e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.892362868413328e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,7.306483166757971e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.892339585348964e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004692481597885,285.04571533203125,294.1499938964844,290.316162109375,284.6548767089844,292.018798828125,290.6659545898437,285.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978941342021926e-09,0.0010009772377088,-0.0147161921486258,0.0,0.0,0.0,-0.0077768382616341,60.0,3.674919366836548,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.859538113232702e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.28223894839175e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.859515557764098e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004676911339629,285.0440368652344,294.1499938964844,290.18670654296875,284.6157531738281,291.9873962402344,290.5783386230469,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.574091672897339,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.859538113232702e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,7.28223894839175e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.859515557764098e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004676911339629,285.0440368652344,294.1499938964844,290.18670654296875,284.6157531738281,291.9873962402344,290.5783386230469,285.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590479634776102e-09,0.0009976554429158,-0.0136985462158918,0.0,0.0,0.0,-0.0075842607766389,60.0,3.574091672897339,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.347430750494824e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.843314182944596e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,7.270256173796952e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.843291627475992e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.000466921570478,285.043212890625,294.1499938964844,290.1200256347656,284.595703125,291.9710388183594,290.5334167480469,285.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960189927369,5.398479441254267e-09,0.0009960136376321,-0.0131955500692129,0.0,0.0,0.0,-0.0074890777468681,60.0,3.522371768951416,-0.0,-6.76384956932452e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.332499757874756e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.827591566136108e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,7.258643017848954e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,9.827569010667504e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004661757848225,285.0423889160156,294.1499938964844,290.0521240234375,284.57525634765625,291.9541931152344,290.4879150390625,285.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944277117028,5.2124091709515605e-09,0.0009944224730134,-0.0127080809324979,0.0,0.0,0.0,-0.007396834436804,60.0,3.469975233078003,-0.0,-6.742254043956565e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.798093378776684e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.236855162773281e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004647765308618,285.04083251953125,294.1499938964844,289.9130554199219,284.5332946777344,291.91925048828125,290.3954467773437,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3638346195220947,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.304488048655912e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.798093378776684e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.236855162773281e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.79807082330808e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0004647765308618,285.04083251953125,294.1499938964844,289.9130554199219,284.5332946777344,291.91925048828125,290.3954467773437,285.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863303981750278e-09,0.0009914371185004,-0.0117934644222259,0.0,0.0,0.0,-0.0072237672284245,60.0,3.3638346195220947,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.280240919906646e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.217996608233079e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.772538032848388e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0004635654040612,285.0393371582031,294.1499938964844,289.7700500488281,284.4898986816406,291.8825378417969,290.3011169433594,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.256516933441162,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.280240919906646e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.217996608233079e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,9.772538032848388e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,0.0004635654040612,285.0393371582031,294.1499938964844,289.7700500488281,284.4898986816406,291.8825378417969,290.3011169433594,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561122146640173e-09,0.0009888530476018,-0.0110017601400613,0.0,0.0,0.0,-0.0070739616639912,60.0,3.256516933441162,-0.0,-6.66693722450873e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.203147106338292e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.7524345619604e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004626117879524,285.0378723144531,294.1499938964844,289.623779296875,284.4449768066406,291.8440246582031,290.20458984375,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.14881443977356,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.261150262318552e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,7.203147106338292e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.7524345619604e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004626117879524,285.0378723144531,294.1499938964844,289.623779296875,284.4449768066406,291.8440246582031,290.20458984375,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323175151199621e-09,0.0009868181077763,-0.0103783337399363,0.0,0.0,0.0,-0.0069560003466904,60.0,3.14881443977356,-0.0,-6.639525906848577e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.248140850104392e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.738756489241496e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.738735388964416e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004619619867298,285.0364685058594,294.1499938964844,289.474853515625,284.39862060546875,291.8036499023437,290.1048889160156,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161010647152352e-09,0.0009854312520474,-0.0099534522742033,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0414023399353027,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.248140850104392e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,9.738756489241496e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.193028432084247e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.738735388964416e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004619619867298,285.0364685058594,294.1499938964844,289.474853515625,284.39862060546875,291.8036499023437,290.1048889160156,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161010647152352e-09,0.0009854312520474,-0.0099534522742033,0.0,0.0,0.0,-0.0068756071850657,60.0,3.0414023399353027,-0.0,-6.620877002205816e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.243868407793344e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.734257764648646e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,7.18970550224185e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.734236664371564e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07342529296875,0.0,0.0,0.0004617485974449,285.0357971191406,294.1499938964844,289.39959716796875,284.3749084472656,291.7828063964844,290.0536193847656,285.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107739925984788e-09,0.0009849756024777,-0.0098138786852359,0.0,0.0,0.0,-0.0068491976708173,60.0,2.987932682037353,-0.0,-6.61475638707998e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,9.24144478631206e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.731704631121828e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,7.187819574028254e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.731683530844748e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,0.0004616274964064,285.0351257324219,294.1499938964844,289.32391357421875,284.350830078125,291.76153564453125,290.00115966796875,285.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847208857536,4.077495674437159e-09,0.0009847168112173,-0.0097346352413296,0.0,0.0,0.0,-0.0068342038430273,60.0,2.934697151184082,-0.0,-6.611282543644847e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.187578739831224e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.731357567943633e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004616120713762,285.0338439941406,294.1499938964844,289.17156982421875,284.3016357421875,291.71759033203125,289.89178466796875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829012870788574,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07275390625,0.0,0.0,9.241134830517694e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.731377940624952e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,7.187578739831224e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.731357567943633e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,0.0004616120713762,285.0338439941406,294.1499938964844,289.17156982421875,284.3016357421875,291.71759033203125,289.89178466796875,285.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846870088949,4.073559711770258e-09,0.0009846829343587,-0.0097243236377835,0.0,0.0,0.0,-0.0068322517909109,60.0,2.829012870788574,-0.0,-6.610830638464904e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.736555512063204e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.191402255557477e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.736535139381886e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004618577077053,285.0325927734375,294.1499938964844,289.0184020996094,284.2511291503906,291.6716003417969,289.7745666503906,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.72444486618042,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.24605192267336e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.736555512063204e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702209472656,0.0,0.0,7.191402255557477e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.736535139381886e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0004618577077053,285.0325927734375,294.1499938964844,289.0184020996094,284.2511291503906,291.6716003417969,289.7745666503906,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852101793512,4.134743214478931e-09,0.000985206104815,-0.0098846303299069,0.0,0.0,0.0,-0.0068625826388597,60.0,2.72444486618042,-0.0,-6.617858616664307e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.745339048095047e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.745319403009488e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004622743872459,285.0314025878906,294.1499938964844,288.8651123046875,284.19940185546875,291.623779296875,289.64947509765625,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620725393295288,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.25439308048226e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,9.745339048095047e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.197890226962045e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.745319403009488e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004622743872459,285.0314025878906,294.1499938964844,288.8651123046875,284.19940185546875,291.623779296875,289.64947509765625,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860983118414,4.238592143934738e-09,0.0009860940044745,-0.0101567218080163,0.0,0.0,0.0,-0.0069140642881393,60.0,2.620725393295288,-0.0,-6.629795734625078e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.263922402169555e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.755374048836528e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.205301517387852e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.755354403750972e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0004627504094969,285.0302429199219,294.1499938964844,288.7122497558594,284.1465759277344,291.5740966796875,289.5164794921875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517641305923462,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.263922402169555e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.755374048836528e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.205301517387852e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.755354403750972e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0004627504094969,285.0302429199219,294.1499938964844,288.7122497558594,284.1465759277344,291.5740966796875,289.5164794921875,285.0781555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871129877865,4.357248339914577e-09,0.0009871086804196,-0.0104676084592938,0.0,0.0,0.0,-0.0069728875532746,60.0,2.517641305923462,-0.0,-6.643448102749971e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.268357825931162e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,9.760044486029074e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.208750321296975e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.760024113347754e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,0.0004629719478543,285.0296936035156,294.1499938964844,288.6361999511719,284.1197814941406,291.54852294921875,289.4471130371094,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875852847471,4.412465504088914e-09,0.0009875808609649,-0.0106122782453894,0.0,0.0,0.0,-0.007000261452049,60.0,2.466261625289917,-0.0,-6.649805328606817e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06756591796875,0.0,0.0,9.272241004509851e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.764133574208243e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,7.211770571302623e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.764113929122686e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004631659539882,285.0291442871094,294.1499938964844,288.5604858398437,284.0927734375,291.5224914550781,289.3764343261719,285.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460811275919241e-09,0.000987994368188,-0.0107389455661177,0.0,0.0,0.0,-0.0070242290385067,60.0,2.414942741394043,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.769664757186548e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.769645112100989e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004634283541236,285.028076171875,294.1499938964844,288.4104309082031,284.0381774902344,291.46923828125,289.23211669921875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526185204412059e-09,0.0009885535109788,-0.0109102260321378,0.0,0.0,0.0,-0.0070566381327807,60.0,2.312485933303833,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.27749351831153e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.769664757186548e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,9.769645112100989e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004634283541236,285.028076171875,294.1499938964844,288.4104309082031,284.0381774902344,291.46923828125,289.23211669921875,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885580511763,4.526185204412059e-09,0.0009885535109788,-0.0109102260321378,0.0,0.0,0.0,-0.0070566381327807,60.0,2.312485933303833,-0.0,-6.662909157739706e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.770878386916591e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.770858741831034e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.000463485950604,285.0270690917969,294.1499938964844,288.2626953125,283.98291015625,291.41424560546875,289.0858154296875,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468889757676e-09,0.0009886757470667,-0.0109476493671536,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2104358673095703,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.770878386916591e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,7.216752419481054e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.770858741831034e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,0.000463485950604,285.0270690917969,294.1499938964844,288.2626953125,283.98291015625,291.41424560546875,289.0858154296875,285.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.540468889757676e-09,0.0009886757470667,-0.0109476493671536,0.0,0.0,0.0,-0.0070637194439768,60.0,2.2104358673095703,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.767868323251604e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.767849405761808e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0004633431963156,285.026123046875,294.1499938964844,288.1178894042969,283.9272155761719,291.3576354980469,288.94012451171875,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.109220266342163,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.767868323251604e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,7.21452888683416e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,9.767849405761808e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0004633431963156,285.026123046875,294.1499938964844,288.1178894042969,283.9272155761719,291.3576354980469,288.94012451171875,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.504785433567804e-09,0.0009883707389235,-0.0108541585505008,0.0,0.0,0.0,-0.0070460303686559,60.0,2.109220266342163,-0.0,-6.660442153361147e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.20989191904664e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.761572437128052e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0004630454641301,285.02520751953125,294.1499938964844,287.9766845703125,283.8713073730469,291.2995910644531,288.7969055175781,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009437561035156,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.761590627022088e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,7.20989191904664e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.761572437128052e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,0.0004630454641301,285.02520751953125,294.1499938964844,287.9766845703125,283.8713073730469,291.2995910644531,288.7969055175781,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.4304448998389034e-09,0.0009877351112663,-0.010659385472536,0.0,0.0,0.0,-0.0070091770030558,60.0,2.009437561035156,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.266039705835284e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,9.757602674653754e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,7.206946611404419e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,9.757583757163955e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611267089844,0.0,0.0,0.0004628562892321,285.0247497558594,294.1499938964844,287.9075927734375,283.84332275390625,291.27001953125,288.7266845703125,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.3832240059771266e-09,0.0009873312665149,-0.0105356639251112,0.0,0.0,0.0,-0.0069857672788202,60.0,1.9603368043899536,-0.0,-6.64643806658205e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,9.261961531592532e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619201660156,0.0,0.0,9.7533076768741e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,7.203773566288874e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.753288759384304e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06060791015625,0.0,0.0,0.0004626525624189,285.0243225097656,294.1499938964844,287.8396301269531,283.8153686523437,291.2401428222656,288.65753173828125,285.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332370906467986e-09,0.0009868965717032,-0.0104024270549416,0.0,0.0,0.0,-0.0069605577737092,60.0,1.911892890930176,-0.0,-6.640583904982122e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.744080307427794e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004622157721314,285.0235290527344,294.1499938964844,287.7074279785156,283.7596435546875,291.1794128417969,288.5226135253906,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8172467947006223,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
