time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174480,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.744098497321828e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,7.196972001111135e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.744080307427794e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0004622157721314,285.0235290527344,294.1499938964844,287.7074279785156,283.7596435546875,291.1794128417969,288.5226135253906,285.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.0009859642013907,-0.0101167801767587,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8172467947006223,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.734612103784455e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.734594641486184e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0004617657978087,285.0227355957031,294.1499938964844,287.58062744140625,283.704345703125,291.1176147460937,288.3923645019531,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7260899543762207,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.244208195013924e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,9.734612103784455e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,7.189965253928676e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.734594641486184e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05859375,0.0,0.0,0.0004617657978087,285.0227355957031,294.1499938964844,287.58062744140625,283.704345703125,291.1176147460937,288.3923645019531,285.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850079659372,4.111042617438443e-09,0.0009850038914009,-0.0098225316032767,0.0,0.0,0.0,-0.0068508354015648,60.0,1.7260899543762207,-0.0,-6.615135816900874e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.72811394603923e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.728096483740956e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004614575882442,285.0220031738281,294.1499938964844,287.4598999023437,283.6498107910156,291.0547180175781,288.26666259765625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6394033432006836,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,9.72811394603923e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.1851653046906e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,9.728096483740956e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004614575882442,285.0220031738281,294.1499938964844,287.4598999023437,283.6498107910156,291.0547180175781,288.26666259765625,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034091727334044e-09,0.0009843456791713,-0.0096209123730659,0.0,0.0,0.0,-0.0068126870319247,60.0,1.6394033432006836,-0.0,-6.606299507438963e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.720775415189564e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0004611103213392,285.0213317871094,294.1499938964844,287.3458557128906,283.5962219238281,290.99090576171875,288.14483642578125,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5573028326034546,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.231085277860984e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.720792877487838e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569152832031,0.0,0.0,7.179757812991738e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,9.720775415189564e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.0,0.0,0.0004611103213392,285.0213317871094,294.1499938964844,287.3458557128906,283.5962219238281,290.99090576171875,288.14483642578125,285.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836085373535,3.947403737214472e-09,0.0009836045792326,-0.0093937795609235,0.0,0.0,0.0,-0.0067697125487029,60.0,1.5573028326034546,-0.0,-6.59635190913832e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,9.22575345612131e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575561523437,0.0,0.0,9.715178020996972e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,7.175610517151654e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.7151605586987e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0004608439921867,285.02099609375,294.1499938964844,287.2915344238281,283.56988525390625,290.958740234375,288.0859069824219,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.8809391256222625e-09,0.0009830363560467,-0.0092196334153413,0.0,0.0,0.0,-0.0067367632873356,60.0,1.5177565813064575,-0.0,-6.588729917211823e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.219496132573111e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.708588186185808e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,7.170743629103526e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,9.708570723887532e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0004605314170476,285.02069091796875,294.1499938964844,287.2391052246094,283.5438842773437,290.9264221191406,288.0287780761719,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823732543736,3.802944181785506e-09,0.000982369412668,-0.0090152760967612,0.0,0.0,0.0,-0.0066980980336666,60.0,1.479399800300598,-0.0,-6.579792000138697e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.694380423752592e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004598583036568,285.02008056640625,294.1499938964844,287.1402893066406,283.4930419921875,290.8613586425781,287.9200744628906,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349820931036435e-09,0.0009809331968426,-0.0085751870647072,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4064059257507324,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.206020331475884e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.694397158455104e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.694380423752592e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,0.0004598583036568,285.02008056640625,294.1499938964844,287.1402893066406,283.4930419921875,290.8613586425781,287.9200744628906,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.6349820931036435e-09,0.0009809331968426,-0.0085751870647072,0.0,0.0,0.0,-0.0066148322075605,60.0,1.4064059257507324,-0.0,-6.560563292623557e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.680364019004628e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.00045919342665,285.01953125,294.1499938964844,287.04998779296875,283.4439392089844,290.7958984375,287.8191223144531,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469080134266278e-09,0.0009795144433155,-0.0081404913216829,0.0,0.0,0.0,-0.0065325866453349,60.0,1.339216947555542,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553283691406,0.0,0.0,9.192709694616497e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.68038075370714e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.149908924475312e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.680364019004628e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.00045919342665,285.01953125,294.1499938964844,287.04998779296875,283.4439392089844,290.7958984375,287.8191223144531,285.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795179357752,3.469080134266278e-09,0.0009795144433155,-0.0081404913216829,0.0,0.0,0.0,-0.0065325866453349,60.0,1.339216947555542,-0.0,-6.54159890700612e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.1789428552147e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.66588340816088e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,7.13920162525028e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.665867401054128e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004585057904478,285.0190124511719,294.1499938964844,286.9642944335937,283.39483642578125,290.7301330566406,287.7254943847656,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.2974993846579533e-09,0.0009780472610145,-0.0076909116469323,0.0,0.0,0.0,-0.0064475270919501,60.0,1.276477336883545,-0.0,-6.522013507037627e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.1789428552147e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.66588340816088e-05,299.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,7.13920162525028e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05474853515625,0.0,0.0,9.665867401054128e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0004585057904478,285.0190124511719,294.1499938964844,286.9642944335937,283.39483642578125,290.7301330566406,287.7254943847656,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780505206435,3.2974993846579533e-09,0.0009780472610145,-0.0076909116469323,0.0,0.0,0.0,-0.0064475270919501,60.0,1.276477336883545,-0.0,-6.522013507037627e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.161221532849596e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,9.64722130447626e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.12541732355021e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.64720529736951e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0004576205683406,285.0185546875,294.1499938964844,286.8788452148437,283.3439025878906,290.6641845703125,287.6392517089844,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761619148775,3.0766389436109876e-09,0.0009761588298715,-0.0071122013032436,0.0,0.0,0.0,-0.0063380375504493,60.0,1.2152979373931885,-0.0,-6.49684679387974e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.161221532849596e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,9.64722130447626e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,7.12541732355021e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,9.64720529736951e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.0004576205683406,285.0185546875,294.1499938964844,286.8788452148437,283.3439025878906,290.6641845703125,287.6392517089844,285.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761619148775,3.0766389436109876e-09,0.0009761588298715,-0.0071122013032436,0.0,0.0,0.0,-0.0063380375504493,60.0,1.2152979373931885,-0.0,-6.49684679387974e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,9.1491689090617e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.63452985160984e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,7.116043707355857e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.63451384450309e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,0.0004570185556076,285.0183410644531,294.1499938964844,286.8362121582031,283.3178100585937,290.6311340332031,287.5993957519531,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748775628395,2.926451081464165e-09,0.0009748746524564,-0.0067186667583882,0.0,0.0,0.0,-0.006263583432883,60.0,1.184699535369873,-0.0,-6.479760372712917e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.13734475034289e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.622078505344688e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,7.106846896931529e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.622061770642176e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,0.0004564278933685,285.01812744140625,294.1499938964844,286.793701171875,283.2913513183594,290.5980224609375,287.5622863769531,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736173669807,2.7790987289222358e-09,0.000973614573013,-0.0063325590454041,0.0,0.0,0.0,-0.0061905342154204,60.0,1.1541327238082886,-0.0,-6.463019275315673e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.11887109396048e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.602624049875884e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.092477608239278e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.602608042769134e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.00045550512732,285.0177307128906,294.1499938964844,286.7089233398437,283.2373962402344,290.5317077636719,287.4927978515625,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648201812,2.548873556662556e-09,0.0009716456406749,-0.005729294847697,0.0,0.0,0.0,-0.00607640016824,60.0,1.0935269594192505,-0.0,-6.436904698148282e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,9.11887109396048e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.602624049875884e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,7.092477608239278e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.602608042769134e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.00045550512732,285.0177307128906,294.1499938964844,286.7089233398437,283.2373962402344,290.5317077636719,287.4927978515625,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971648201812,2.548873556662556e-09,0.0009716456406749,-0.005729294847697,0.0,0.0,0.0,-0.00607640016824,60.0,1.0935269594192505,-0.0,-6.436904698148282e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.101965406443924e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.584821964381264e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.079329225234687e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.584806684870272e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0004546606796793,285.0173645019531,294.1499938964844,286.62457275390625,283.1822204589844,290.4652099609375,287.4296264648437,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338192528483773e-09,0.0009698439971543,-0.005177236162126,0.0,0.0,0.0,-0.0059719560667872,60.0,1.0338218212127686,-0.0,-6.413053910137023e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,9.101965406443924e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.584821964381264e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,7.079329225234687e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.584806684870272e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0004546606796793,285.0173645019531,294.1499938964844,286.62457275390625,283.1822204589844,290.4652099609375,287.4296264648437,285.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698463254608,2.338192528483773e-09,0.0009698439971543,-0.005177236162126,0.0,0.0,0.0,-0.0059719560667872,60.0,1.0338218212127686,-0.0,-6.413053910137023e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.0845518570859e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.566484368406236e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.566469088895246e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0004537908534985,285.0170288085937,294.1499938964844,286.540771484375,283.1260681152344,290.3985595703125,287.3724975585937,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679904324002,2.1211765677264793e-09,0.0009679883369244,-0.0046085733920335,0.0,0.0,0.0,-0.005864372011274,60.0,0.9747952818870544,-0.0,-6.388532369783206e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,9.0845518570859e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,9.566484368406236e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.065784302540123e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.566469088895246e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,0.0004537908534985,285.0170288085937,294.1499938964844,286.540771484375,283.1260681152344,290.3985595703125,287.3724975585937,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679904324002,2.1211765677264793e-09,0.0009679883369244,-0.0046085733920335,0.0,0.0,0.0,-0.005864372011274,60.0,0.9747952818870544,-0.0,-6.388532369783206e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.544764179736376e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,7.049742271192372e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.544748900225386e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0004527605779003,285.0167541503906,294.1499938964844,286.4574890136719,283.06915283203125,290.33172607421875,287.3235778808594,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923365011,1.8641477250724847e-09,0.000965790473856,-0.0039350562728941,0.0,0.0,0.0,-0.0057369517162442,60.0,0.9162364602088928,-0.0,-6.359550042134289e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.063926700036971e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505065917969,0.0,0.0,9.544764179736376e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,7.049742271192372e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.544748900225386e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,0.0004527605779003,285.0167541503906,294.1499938964844,286.4574890136719,283.06915283203125,290.33172607421875,287.3235778808594,285.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657923365011,1.8641477250724847e-09,0.000965790473856,-0.0039350562728941,0.0,0.0,0.0,-0.0057369517162442,60.0,0.9162364602088928,-0.0,-6.359550042134289e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.052471432369202e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.53270136960782e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492553710937,0.0,0.0,7.040832133498043e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503234863281,0.0,0.0,9.532686090096833e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,0.0004521883965935,285.0166320800781,294.1499938964844,286.4161071777344,283.0404357910156,290.2982788085937,287.3021545410156,285.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645715472288,1.721400022525188e-09,0.0009645698592066,-0.003560998244211,0.0,0.0,0.0,-0.0056661856360733,60.0,0.8870704174041748,-0.0,-6.34348182870781e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,9.04102562344633e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.520648018224163e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,7.03192999935709e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.520633466308936e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0004516166518442,285.0165100097656,294.1499938964844,286.3748779296875,283.0116271972656,290.2647705078125,287.2835388183594,285.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351689279,1.578769448506989e-09,0.0009633501176722,-0.0031872459221631,0.0,0.0,0.0,-0.0055954772979021,60.0,0.8580599427223206,-0.0,-6.327447721332646e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.49953100644052e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.499516454525292e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004506149562075,285.01629638671875,294.1499938964844,286.2929382324219,282.9537353515625,290.19775390625,287.253173828125,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288717903847667e-09,0.0009612129651941,-0.0025324057787656,0.0,0.0,0.0,-0.0054715909063816,60.0,0.8006411194801331,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,9.02097235666588e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.49953100644052e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484313964844,0.0,0.0,7.016332529019564e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.499516454525292e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,0.0004506149562075,285.01629638671875,294.1499938964844,286.2929382324219,282.9537353515625,290.19775390625,287.253173828125,285.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288717903847667e-09,0.0009612129651941,-0.0025324057787656,0.0,0.0,0.0,-0.0054715909063816,60.0,0.8006411194801331,-0.0,-6.299404020637668e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.011290967464448e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.489336662227288e-05,299.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480651855469,0.0,0.0,7.008802640484646e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,9.48932211031206e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004501313960645,285.01617431640625,294.1499938964844,286.2366638183594,282.9135437011719,290.1512451171875,287.2366638183594,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601822821423,1.2082217448750043e-09,0.0009601810597814,-0.0022162492386996,0.0,0.0,0.0,-0.0054117781110107,60.0,0.7615589499473572,-0.0,-6.285886655632568e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.008181950775906e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,9.486062481300904e-05,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,7.006384839769453e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,9.486047929385676e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0004499760980252,285.01611328125,294.1499938964844,286.2117919921875,282.8956604003906,290.1305847167969,287.2301330566406,285.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598507895134,1.169468410999741e-09,0.0009598496253602,-0.0021146982908248,0.0,0.0,0.0,-0.005392565857619,60.0,0.7444044351577759,-0.0,-6.281548081688015e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.480302833253518e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.48028828133829e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0004497029003687,285.0159606933594,294.1499938964844,286.1314697265625,282.8376159667969,290.063232421875,287.21063232421875,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273294779048e-09,0.0009592662681825,-0.0019359965808689,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6894299387931824,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,9.002712613437325e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.480302833253518e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,7.00213058735244e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,9.48028828133829e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0004497029003687,285.0159606933594,294.1499938964844,286.1314697265625,282.8376159667969,290.063232421875,287.21063232421875,285.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592673159204,1.101273294779048e-09,0.0009592662681825,-0.0019359965808689,0.0,0.0,0.0,-0.0053587574511766,60.0,0.6894299387931824,-0.0,-6.273916142163216e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.002752631204203e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.48034430621192e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,7.00216114637442e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.48032975429669e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.000449704908533,285.01611328125,294.1499938964844,286.0520324707031,282.7798156738281,289.9976806640625,287.19146728515625,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009185773669742,1.0609585432419522e-09,0.0009185763192363,-0.0018706986447796,0.0,0.0,0.0,-0.0051359729841351,60.0,0.6216503977775574,-0.0,-6.27396588015472e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.002752631204203e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.48034430621192e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,7.00216114637442e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,9.48032975429669e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.000449704908533,285.01611328125,294.1499938964844,286.0520324707031,282.7798156738281,289.9976806640625,287.19146728515625,285.1308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009185773669742,1.0609585432419522e-09,0.0009185763192363,-0.0018706986447796,0.0,0.0,0.0,-0.0051359729841351,60.0,0.6216503977775574,-0.0,-6.27396588015472e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.001854778034613e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.479399159317836e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481262207031,0.0,0.0,7.001462654443458e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.479385334998368e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0004496600886341,285.0174560546875,294.1499938964844,286.0126647949219,282.75103759765625,289.9661865234375,287.1815490722656,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009249503491446,1.0562323238261227e-09,0.0009249493014067,-0.0018519003642722,0.0,0.0,0.0,-0.0051658675074577,60.0,0.579211950302124,-0.0,-6.27271248276884e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.002841397887096e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.480438166065142e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.002230267971754e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,9.480423614149912e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.000449709361419,285.0179443359375,294.1499938964844,285.9735717773437,282.7223815917969,289.9345092773437,287.1716003417969,285.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008733888389542,1.0167502395574955e-09,0.0008733877912163,-0.0017996630631387,0.0,0.0,0.0,-0.0048888139426708,60.0,0.5468651652336121,-0.0,-6.274084540791591e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
