time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176820,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,4.176279981038533e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,4.397829616209492e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,3.248226857976988e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,4.397823067847639e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0002086132881231,285.0191955566406,294.1499938964844,285.8961181640625,282.66558837890625,289.87457275390625,287.1522521972656,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402339881286,9.52448120372651e-10,0.000840233056806,-0.0016637671506032,0.0,0.0,0.0,-0.0046724388375878,60.0,0.47487473487854,-0.0,-1.3501128215409608e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,4.176279981038533e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,4.397829616209492e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04931640625,0.0,0.0,3.248226857976988e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,4.397823067847639e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0002086132881231,285.0191955566406,294.1499938964844,285.8961181640625,282.66558837890625,289.87457275390625,287.1522521972656,285.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008402339881286,9.52448120372651e-10,0.000840233056806,-0.0016637671506032,0.0,0.0,0.0,-0.0046724388375878,60.0,0.47487473487854,-0.0,-1.3501128215409608e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.004127059597522e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519714355469,0.0,0.0,9.48179149418138e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,7.003229984547943e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.481777669861911e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.0004497736226767,285.021484375,294.1499938964844,285.8431091308594,282.6266784667969,289.83563232421875,287.13922119140625,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006509152590297,8.097325587819171e-10,0.0006509144441224,-0.0014778848271816,0.0,0.0,0.0,-0.0036768142599612,60.0,0.4128093123435974,-0.0,-6.275868713601085e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,8.407338464166969e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,8.853343751979992e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,6.53905954095535e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,8.853330655256286e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517272949219,0.0,0.0,0.0004199628601782,285.0222473144531,294.1499938964844,285.8197631835937,282.60955810546875,289.8213806152344,287.1335144042969,285.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000672212743666,8.011288854525841e-10,0.0006722119287587,-0.001433968427591,0.0,0.0,0.0,-0.0037774317897856,60.0,0.3721036911010742,-0.0,-5.4715155073381545e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,3.88100124837365e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,4.0868864743970335e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,3.0185648938640952e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,4.086880653630942e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0001938635396072,285.0242004394531,294.1499938964844,285.7445678710937,282.5545349121094,289.78179931640625,287.11920166015625,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004805777862202,5.84378101464722e-10,0.0004805772041436,-0.0010557624045759,0.0,0.0,0.0,-0.002696719020605,60.0,0.2669838666915893,-0.0,-1.1659445853240412e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,3.88100124837365e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,4.0868864743970335e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,3.0185648938640952e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,4.086880653630942e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05340576171875,0.0,0.0,0.0001938635396072,285.0242004394531,294.1499938964844,285.7445678710937,282.5545349121094,289.78179931640625,287.11920166015625,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004805777862202,5.84378101464722e-10,0.0004805772041436,-0.0010557624045759,0.0,0.0,0.0,-0.002696719020605,60.0,0.2669838666915893,-0.0,-1.1659445853240412e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,6.8916251620976254e-06,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.2572224780742545e-06,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,5.360167961043771e-06,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.257212018885184e-06,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,3.442500747041777e-05,285.0644836425781,294.1499938964844,285.67059326171875,282.50067138671875,289.7560119628906,287.1127014160156,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004617093363776,4.80740836028559e-10,0.0004617088707163,-0.0008021669927984,0.0,0.0,0.0,-0.0025413499679416,60.0,0.3255791962146759,-0.0,-3.6764899458141527e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,6.8916251620976254e-06,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,7.2572224780742545e-06,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,5.360167961043771e-06,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,7.257212018885184e-06,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,3.442500747041777e-05,285.0644836425781,294.1499938964844,285.67059326171875,282.50067138671875,289.7560119628906,287.1127014160156,285.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004617093363776,4.80740836028559e-10,0.0004617088707163,-0.0008021669927984,0.0,0.0,0.0,-0.0025413499679416,60.0,0.3255791962146759,-0.0,-3.6764899458141527e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,2.478459282428957e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,2.6099402020918205e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,1.927695848280564e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,2.609936564113013e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,0.0001238038530573,285.0743103027344,294.1499938964844,285.63409423828125,282.4742736816406,289.7445068359375,287.1123046875,285.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002640901366248,3.303100293283734e-10,0.0002640898164827,-0.000604300876148,0.0,0.0,0.0,-0.0014875450870022,60.0,0.19791080057621,-0.0,-4.755033256031993e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,2.0112822312512435e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,2.117979784088675e-05,298.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,1.5643348888261244e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,2.117976691806689e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001004674559226,285.0770874023437,294.1499938964844,285.5979309082031,282.4481811523437,289.7400207519531,287.1138610839844,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002133427915396,2.6707899780653577e-10,0.0002133425296051,-0.0004888127441518,0.0,0.0,0.0,-0.001201847102493,60.0,0.1236078739166259,-0.0,-3.131381820509204e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,1.3033799405093305e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,1.372523547615856e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,1.0137428034795448e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,1.3725216376769822e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,6.510636012535542e-05,285.08087158203125,294.1499938964844,285.526611328125,282.3972473144531,289.7349548339844,287.1173095703125,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388805540045,1.7370441196540298e-10,0.0001388803793815,-0.0003177915641572,0.0,0.0,0.0,-0.0007822744082659,60.0,0.0578984506428241,-0.0,-1.3150189825950063e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,1.3033799405093305e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,1.372523547615856e-05,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,1.0137428034795448e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,1.3725216376769822e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,6.510636012535542e-05,285.08087158203125,294.1499938964844,285.526611328125,282.3972473144531,289.7349548339844,287.1173095703125,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388805540045,1.7370441196540298e-10,0.0001388803793815,-0.0003177915641572,0.0,0.0,0.0,-0.0007822744082659,60.0,0.0578984506428241,-0.0,-1.3150189825950063e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,8.901925866666716e-06,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.374168257636484e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,6.923738965269877e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.374154615215955e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,4.446684761205688e-05,285.0829162597656,294.1499938964844,285.4566955566406,282.3480224609375,289.73272705078125,287.1197204589844,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.485348709858954e-05,1.1863775239984165e-10,9.485337068326773e-05,-0.0002170473744627,0.0,0.0,0.0,-0.0005342825315892,60.0,0.0306145250797271,-0.0,-6.134198704543792e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,8.901925866666716e-06,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.374168257636484e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,6.923738965269877e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.374154615215955e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09344482421875,0.0,0.0,4.446684761205688e-05,285.0829162597656,294.1499938964844,285.4566955566406,282.3480224609375,289.73272705078125,287.1197204589844,285.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.485348709858954e-05,1.1863775239984165e-10,9.485337068326773e-05,-0.0002170473744627,0.0,0.0,0.0,-0.0005342825315892,60.0,0.0306145250797271,-0.0,-6.134198704543792e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,6.5557828747842e-06,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,6.903564099047799e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,5.0989565352210775e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,6.903554094606079e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,3.274740811320953e-05,285.08404541015625,294.1499938964844,285.3882751464844,282.3007202148437,289.7315673828125,287.1211853027344,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.985430809436366e-05,8.737014584037084e-11,6.985422078287229e-05,-0.0001598433736944,0.0,0.0,0.0,-0.0003934692940674,60.0,0.0170939601957798,-0.0,-3.3268948707032564e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,6.5557828747842e-06,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,6.903564099047799e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,5.0989565352210775e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,6.903554094606079e-06,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,3.274740811320953e-05,285.08404541015625,294.1499938964844,285.3882751464844,282.3007202148437,289.7315673828125,287.1211853027344,285.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.985430809436366e-05,8.737014584037084e-11,6.985422078287229e-05,-0.0001598433736944,0.0,0.0,0.0,-0.0003934692940674,60.0,0.0170939601957798,-0.0,-3.3268948707032564e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,4.8928786782198586e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,5.1524434638849925e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,3.805582764471183e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,5.152435733180028e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.444087840558496e-05,285.084716796875,294.1499938964844,285.3213806152344,282.2555236816406,289.7309265136719,287.1221008300781,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.213551048655063e-05,6.520834566758893e-11,5.21354450029321e-05,-0.0001192984782392,0.0,0.0,0.0,-0.0002936643431894,60.0,0.0098103377968072,-0.0,-1.85318510537158e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,4.8928786782198586e-06,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,5.1524434638849925e-06,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,3.805582764471183e-06,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,5.152435733180028e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,2.444087840558496e-05,285.084716796875,294.1499938964844,285.3213806152344,282.2555236816406,289.7309265136719,287.1221008300781,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.213551048655063e-05,6.520834566758893e-11,5.21354450029321e-05,-0.0001192984782392,0.0,0.0,0.0,-0.0002936643431894,60.0,0.0098103377968072,-0.0,-1.85318510537158e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,4.122027803532546e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,4.340699433669215e-06,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,3.2060306693892926e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,4.340693067206303e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,2.059033067780547e-05,285.0849304199219,294.1499938964844,285.2885437011719,282.2337646484375,289.7307434082031,287.12237548828125,285.14190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.392189657664858e-05,5.4935160587188385e-11,4.392183836898767e-05,-0.0001005037047434,0.0,0.0,0.0,-0.00024739941,60.0,0.0072161513380706,-0.0,-1.3152605393695888e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,3.370909098521224e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,3.5497339467838174e-06,298.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.621825387905119e-06,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,3.5497289445629576e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.6838344890857115e-05,285.0850524902344,294.1499938964844,285.2561340332031,282.21258544921875,289.7306213378906,287.12255859375,285.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.5918386856792495e-05,4.492483815510262e-11,3.591834320104681e-05,-8.218979928642511e-05,0.0,0.0,0.0,-0.0002023179695243,60.0,0.0050672804936766,-0.0,-8.795975059427974e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,2.0184231743769487e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,2.125499349858728e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,1.5698889228588089e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,2.1254963940009475e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.0082415428769307e-05,285.0851745605469,294.1499938964844,285.1925354003906,282.172119140625,289.73046875,287.1227722167969,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1507230485440232e-05,2.690006030425796e-11,2.150720320059918e-05,-4.921356958220713e-05,0.0,0.0,0.0,-0.000121144024888,60.0,0.0015832594363018,-0.0,-3.1536561556633196e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,2.0184231743769487e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,2.125499349858728e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,1.5698889228588089e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,2.1254963940009475e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,1.0082415428769307e-05,285.0851745605469,294.1499938964844,285.1925354003906,282.172119140625,289.73046875,287.1227722167969,285.1430358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1507230485440232e-05,2.690006030425796e-11,2.150720320059918e-05,-4.921356958220713e-05,0.0,0.0,0.0,-0.000121144024888,60.0,0.0015832594363018,-0.0,-3.1536561556633196e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,1.3083591738904945e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,1.377766920995782e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,1.017615431919694e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,1.3777648746327031e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,6.535507964144927e-06,285.085205078125,294.1499938964844,285.1499938964844,282.1458740234375,289.7304382324219,287.1228332519531,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.3941223187430296e-05,1.7436897412070884e-11,1.3941205907030962e-05,-3.190074130543508e-05,0.0,0.0,0.0,-7.852687849663198e-05,60.0,0.0006905568880029,-0.0,-1.3250853539426008e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,1.0384593451817636e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,1.0935491445707155e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,8.076928565969865e-07,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,1.0935475529549876e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,5.187306214793352e-06,285.0852355957031,294.1499938964844,285.1307067871094,282.1342468261719,289.7304382324219,287.1228332519531,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1065347280236892e-05,1.3839899712375647e-11,1.1065332728321664e-05,-2.5320046916021965e-05,0.0,0.0,0.0,-6.232790474314243e-05,60.0,0.0003935050917789,-0.0,-8.347740901304412e-12,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,4.481403550471441e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,4.719139496955904e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,3.48554550555491e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,4.719132959962735e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.238547949673375e-06,285.08514404296875,294.1499938964844,285.0706787109375,282.0992126464844,289.7304382324219,287.1228332519531,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.775195520778652e-06,5.972557951677837e-12,4.775189609063091e-06,-1.0926727554760872e-05,0.0,0.0,0.0,-2.689729444682598e-05,60.0,-0.0004116465861443,-0.0,-1.5545977049072346e-12,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,4.481403550471441e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,4.719139496955904e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,3.48554550555491e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,4.719132959962735e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,2.238547949673375e-06,285.08514404296875,294.1499938964844,285.0706787109375,282.0992126464844,289.7304382324219,287.1228332519531,285.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-4.775195520778652e-06,5.972557951677837e-12,4.775189609063091e-06,-1.0926727554760872e-05,0.0,0.0,0.0,-2.689729444682598e-05,60.0,-0.0004116465861443,-0.0,-1.5545977049072346e-12,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,1.5190705937584428e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.59965651391758e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.1815026823569497e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,1.5996542401808258e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.588052994833561e-07,285.0851745605469,294.1499938964844,285.0125427246094,282.0671691894531,289.7304382324219,287.1228332519531,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6186705806831014e-06,2.0245543522895426e-12,1.6186686480068602e-06,-3.703877609950723e-06,0.0,0.0,0.0,-9.117502486333253e-06,60.0,-0.000244548660703,-0.0,-1.786264956478781e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,1.5190705937584428e-07,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.59965651391758e-07,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.1815026823569497e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,1.5996542401808258e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.588052994833561e-07,285.0851745605469,294.1499938964844,285.0125427246094,282.0671691894531,289.7304382324219,287.1228332519531,285.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6186705806831014e-06,2.0245543522895426e-12,1.6186686480068602e-06,-3.703877609950723e-06,0.0,0.0,0.0,-9.117502486333253e-06,60.0,-0.000244548660703,-0.0,-1.786264956478781e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.597783735491248e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,8.000841944522109e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,5.90940381073324e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,8.000830575838337e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,3.795240388626553e-07,285.08514404296875,294.1499938964844,284.98419189453125,282.05230712890625,289.7304382324219,287.1228332519531,285.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.095831844912027e-07,1.0125974494665237e-12,8.095821613096632e-07,-1.8525117866374783e-06,0.0,0.0,0.0,-4.560148227028549e-06,60.0,-0.0001633500505704,-0.0,-4.468520619174168e-14,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,3.27208802275436e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,3.44567077092961e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.5449644169839303e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,3.4456657971304594e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.6344715447758065e-07,285.08514404296875,294.1499938964844,284.9563293457031,282.0382995605469,289.7304382324219,287.1228332519531,285.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4867312592723465e-07,4.361135205136618e-13,3.4867267117988376e-07,-7.978349003678886e-07,0.0,0.0,0.0,-1.963984686881304e-06,60.0,-0.0001025602978188,-0.0,-8.287812507134541e-15,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.415572437046819e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.4906678114101624e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.1010038436509715e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,1.4906657019864154e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.071059293650705e-09,285.08514404296875,294.1499938964844,284.9021301269531,282.0127258300781,289.7304382324219,287.1228332519531,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5085426241512323e-08,1.885173637474705e-14,1.508540670158709e-08,-3.451815544508463e-08,0.0,0.0,0.0,-8.496863301843406e-08,60.0,-2.649333328008652e-05,-0.0,-1.5511510876637314e-17,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.415572437046819e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.4906678114101624e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.1010038436509715e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,1.4906657019864154e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.071059293650705e-09,285.08514404296875,294.1499938964844,284.9021301269531,282.0127258300781,289.7304382324219,287.1228332519531,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5085426241512323e-08,1.885173637474705e-14,1.508540670158709e-08,-3.451815544508463e-08,0.0,0.0,0.0,-8.496863301843406e-08,60.0,-2.649333328008652e-05,-0.0,-1.5511510876637314e-17,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-8.852124588898389e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-9.321725336075559e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-6.885005066070704e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-9.321712152177142e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-4.4218081973745877e-10,285.08514404296875,294.1499938964844,284.8500061035156,281.9906921386719,289.7304382324219,287.1228332519531,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.295011982324295e-10,-1.1502315670975292e-15,-9.29500032498254e-10,2.137027443893657e-09,0.0,0.0,0.0,5.2386894822120675e-09,60.0,-2.2423637346946634e-06,-0.0,-6.065756144647126e-20,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-8.852124588898389e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-9.321725336075559e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-6.885005066070704e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-9.321712152177142e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-4.4218081973745877e-10,285.08514404296875,294.1499938964844,284.8500061035156,281.9906921386719,289.7304382324219,287.1228332519531,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,9.295011982324295e-10,-1.1502315670975292e-15,-9.29500032498254e-10,2.137027443893657e-09,0.0,0.0,0.0,5.2386894822120675e-09,60.0,-2.2423637346946634e-06,-0.0,-6.065756144647126e-20,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.586218829896513e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.6703669697415435e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.2337291778463656e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,1.6703645411286768e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.923471601056775e-11,285.08514404296875,294.1499938964844,284.79931640625,281.9725341796875,289.7304382324219,287.1228332519531,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6559179027986204e-10,2.2368356073840923e-16,1.6559156823525711e-10,-3.7992836654510127e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,4.351947609393392e-06,-0.0,-1.947673492644964e-21,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.586218829896513e-11,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.6703669697415435e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.2337291778463656e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,1.6703645411286768e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,7.923471601056775e-11,285.08514404296875,294.1499938964844,284.79931640625,281.9725341796875,289.7304382324219,287.1228332519531,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6559179027986204e-10,2.2368356073840923e-16,1.6559156823525711e-10,-3.7992836654510127e-10,0.0,0.0,0.0,-9.313225746154783e-10,60.0,4.351947609393392e-06,-0.0,-1.947673492644964e-21,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-3.5817846084917893e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-3.771796243390302e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.785840134966744e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-3.771791039219874e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.789170894772596e-11,285.08514404296875,294.1499938964844,284.7493896484375,281.958251953125,289.7304382324219,287.1228332519531,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,4.001889791771518e-11,-3.281631623406509e-17,-4.0018866692692605e-11,8.880384622100833e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.595058610197157e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-3.5817846084917893e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-3.771796243390302e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-2.785840134966744e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-3.771791039219874e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.789170894772596e-11,285.08514404296875,294.1499938964844,284.7493896484375,281.958251953125,289.7304382324219,287.1228332519531,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,4.001889791771518e-11,-3.281631623406509e-17,-4.0018866692692605e-11,8.880384622100833e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.595058610197157e-06,-0.0,-9.930905564777453e-23,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
