time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184020,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.7590026855469,282.01226806640625,289.7304382324219,287.1228332519531,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,2.712068294385972e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.7590026855469,282.01226806640625,289.7304382324219,287.1228332519531,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,2.712068294385972e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.7699279785156,282.02252197265625,289.7304382324219,287.1228332519531,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,2.518967221476487e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.7699279785156,282.02252197265625,289.7304382324219,287.1228332519531,285.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,2.518967221476487e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.7806701660156,282.0326232910156,289.7304382324219,287.1228332519531,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,2.3411230642977898e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.7806701660156,282.0326232910156,289.7304382324219,287.1228332519531,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,2.3411230642977898e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.5584176162156413e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.6941402125717233e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-1.989885849412037e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-2.694136417864118e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.7909851074219,282.04229736328125,289.7304382324219,287.1228332519531,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,9.09850103245069e-13,1.5119050071927858e-17,-9.098651736552665e-13,1.8899402442346118e-12,0.0,0.0,0.0,0.0,60.0,2.1908320491093042e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.5584176162156413e-13,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.6941402125717233e-13,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-1.989885849412037e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-2.694136417864118e-13,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.7909851074219,282.04229736328125,289.7304382324219,287.1228332519531,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,9.09850103245069e-13,1.5119050071927858e-17,-9.098651736552665e-13,1.8899402442346118e-12,0.0,0.0,0.0,0.0,60.0,2.1908320491093042e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.7958374023437,282.046875,289.7304382324219,287.1228332519531,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,2.1058949073449185e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8005065917969,282.0512390136719,289.7304382324219,287.1228332519531,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,2.025512060299661e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8089904785156,282.0592041015625,289.7304382324219,287.1228332519531,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.87681507668458e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8089904785156,282.0592041015625,289.7304382324219,287.1228332519531,285.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.87681507668458e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8161315917969,282.06591796875,289.7304382324219,287.1228332519531,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.7422364351205033e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8161315917969,282.06591796875,289.7304382324219,287.1228332519531,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.7422364351205033e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8216552734375,282.07110595703125,289.7304382324219,287.1228332519531,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.6222313092839613e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8216552734375,282.07110595703125,289.7304382324219,287.1228332519531,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.6222313092839613e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.5584176162156413e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.6941402125717233e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-1.989885849412037e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-2.694136417864118e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.8252258300781,282.074462890625,289.7304382324219,287.1228332519531,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,9.09850103245069e-13,1.5119050071927858e-17,-9.098651736552665e-13,1.8899402442346118e-12,0.0,0.0,0.0,0.0,60.0,1.5231759675771173e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.5584176162156413e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.6941402125717233e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-1.989885849412037e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-2.694136417864118e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.8252258300781,282.074462890625,289.7304382324219,287.1228332519531,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,9.09850103245069e-13,1.5119050071927858e-17,-9.098651736552665e-13,1.8899402442346118e-12,0.0,0.0,0.0,0.0,60.0,1.5231759675771173e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.5584176162156413e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.6941402125717233e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.989885849412037e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,2.694136417864118e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.82623291015625,282.07537841796875,289.7304382324219,287.1228332519531,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,3.676670513180769e-12,1.3696143081200876e-17,-3.676684390968577e-12,2.8639677435160493e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4644258783391706e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8266296386719,282.0757751464844,289.7304382324219,287.1228332519531,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.4097746259267296e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.5584176162156413e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.6941402125717233e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.989885849412037e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,2.694136417864118e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.82550048828125,282.07470703125,289.7304382324219,287.1228332519531,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.02116654975698e-12,-1.580944644402789e-17,-1.0211507204052617e-12,-1.473042608030051e-12,0.0,0.0,0.0,0.0,60.0,1.265859594923313e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.5584176162156413e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.6941402125717233e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.989885849412037e-13,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,2.694136417864118e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.82550048828125,282.07470703125,289.7304382324219,287.1228332519531,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.02116654975698e-12,-1.580944644402789e-17,-1.0211507204052617e-12,-1.473042608030051e-12,0.0,0.0,0.0,0.0,60.0,1.265859594923313e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.82159423828125,282.071044921875,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.1961792267811688e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.82159423828125,282.071044921875,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.1961792267811688e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8146057128906,282.0644836425781,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.1205784034018509e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.8146057128906,282.0644836425781,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.57374635327623e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,1.1205784034018509e-07,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.5584176162156413e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.6941402125717233e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-1.989885849412037e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-2.694136417864118e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.8042297363281,282.05474853515625,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.09850103245069e-13,1.5119050071927858e-17,-9.098651736552665e-13,1.8899402442346118e-12,0.0,0.0,0.0,0.0,60.0,1.0611451273234709e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.5584176162156413e-13,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.6941402125717233e-13,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-1.989885849412037e-13,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-2.694136417864118e-13,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.8042297363281,282.05474853515625,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.09850103245069e-13,1.5119050071927858e-17,-9.098651736552665e-13,1.8899402442346118e-12,0.0,0.0,0.0,0.0,60.0,1.0611451273234709e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.5584176162156413e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,-2.6941402125717233e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,-1.989885849412037e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,-2.694136417864118e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,-1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.7976989746094,282.0486145019531,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.09850103245069e-13,1.5119050071927858e-17,-9.098651736552665e-13,1.8899402442346118e-12,0.0,0.0,0.0,0.0,60.0,1.0194735722279804e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.5584176162156413e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,2.6941402125717233e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.989885849412037e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,2.694136417864118e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,1.2779792415290592e-12,285.08514404296875,294.1499938964844,283.79022216796875,282.04156494140625,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,3.676670513180769e-12,1.3696142254020262e-17,-3.676684390968577e-12,2.8639677435160493e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.807622802782134e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.772216796875,282.0246887207031,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.5737461878401074e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,9.058445016307817e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,0.0,285.08514404296875,294.1499938964844,283.772216796875,282.0246887207031,289.7304382324219,287.1228332519531,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,9.655072965089606e-13,1.5737461878401074e-17,-9.655230174404617e-13,2.0846356325182613e-13,0.0,0.0,0.0,0.0,60.0,9.058445016307817e-08,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.336517341243848e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.407418848131669e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.0395163618781567e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,1.407416849730225e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,6.676163621932574e-09,285.08514404296875,294.1499938964844,283.75,282.0038146972656,289.7304382324219,287.1228332519531,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4247717672333238e-08,1.7802359114854963e-14,1.4247699908764844e-08,-3.2597029075986945e-08,0.0,0.0,0.0,-8.023926056921482e-08,60.0,-8.402015737374313e-06,-0.0,-1.38273546058671e-17,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.336517341243848e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,1.407418848131669e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,1.0395163618781567e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,1.407416849730225e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,6.676163621932574e-09,285.08514404296875,294.1499938964844,283.75,282.0038146972656,289.7304382324219,287.1228332519531,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4247717672333238e-08,1.7802359114854963e-14,1.4247699908764844e-08,-3.2597029075986945e-08,0.0,0.0,0.0,-8.023926056921482e-08,60.0,-8.402015737374313e-06,-0.0,-1.38273546058671e-17,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.8906712275284e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,8.30926705219781e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,6.1372058546282915e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,8.309255505878355e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,3.9415436248191333e-08,285.08514404296875,294.1499938964844,283.7240295410156,281.9794311523437,289.7304382324219,287.1228332519531,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.407962326373308e-08,1.0514612319928798e-13,8.407951668232273e-08,-1.9239351445321525e-07,0.0,0.0,0.0,-4.735920811071992e-07,60.0,-1.4843052667856682e-05,-0.0,-4.819675703392096e-16,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,7.8906712275284e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,8.30926705219781e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,6.1372058546282915e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,8.309255505878355e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,3.9415436248191333e-08,285.08514404296875,294.1499938964844,283.7240295410156,281.9794311523437,289.7304382324219,287.1228332519531,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.407962326373308e-08,1.0514612319928798e-13,8.407951668232273e-08,-1.9239351445321525e-07,0.0,0.0,0.0,-4.735920811071992e-07,60.0,-1.4843052667856682e-05,-0.0,-4.819675703392096e-16,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,1.3733227888224064e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,1.4461767250395496e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,1.0681428364023304e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,1.44617473551989e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,6.860013854748104e-07,285.0850524902344,294.1499938964844,283.6951599121094,281.9523010253906,289.73046875,287.122802734375,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.463257149225683e-06,1.8301987529667496e-12,1.4632553302362794e-06,-3.3483267998235533e-06,0.0,0.0,0.0,-8.242117473855615e-06,60.0,-0.000602189800702,-0.0,-1.459940431351378e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,1.3733227888224064e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,1.4461767250395496e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,1.0681428364023304e-07,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,1.44617473551989e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,6.860013854748104e-07,285.0850524902344,294.1499938964844,283.6951599121094,281.9523010253906,289.73046875,287.122802734375,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.463257149225683e-06,1.8301987529667496e-12,1.4632553302362794e-06,-3.3483267998235533e-06,0.0,0.0,0.0,-8.242117473855615e-06,60.0,-0.000602189800702,-0.0,-1.459940431351378e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,2.828857645909011e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,2.978927113872487e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,2.200228692572637e-07,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,2.9789228506160725e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,1.4130692989056115e-06,285.0850524902344,294.1499938964844,283.6797180175781,281.93780517578125,289.73046875,287.122802734375,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0141450224618893e-06,3.769979120549216e-12,3.0141413844830822e-06,-6.897157163621159e-06,0.0,0.0,0.0,-1.6977835912257433e-05,60.0,-0.001774609205313,-0.0,-6.194583149383981e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,5.535097784559184e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,5.828732128065894e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,4.305088054934458e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,5.828723601553065e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,2.7648889044940006e-06,285.0850524902344,294.1499938964844,283.6636047363281,281.92266845703125,289.7304382324219,287.1228332519531,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.897653863939922e-06,7.376510860468422e-12,5.897646587982308e-06,-1.3495372513716576e-05,0.0,0.0,0.0,-3.321981057524681e-05,60.0,-0.0038291881792247,-0.0,-2.371595107797387e-12,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
