time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,1.5787319398441468e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,1.6624828731437449e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,1.2279059546926874e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,1.6624804857201525e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.886072125984356e-06,285.0850830078125,294.1499938964844,283.6295471191406,281.89068603515625,289.7304077148437,287.12286376953125,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.682149559201207e-05,2.1039586739490798e-11,1.682147558312863e-05,-3.849192580673844e-05,0.0,0.0,0.0,-9.475075057707728e-05,60.0,-0.0121032707393169,-0.0,-1.9293308270440512e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,1.5787319398441468e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,1.6624828731437449e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,1.2279059546926874e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,1.6624804857201525e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.886072125984356e-06,285.0850830078125,294.1499938964844,283.6295471191406,281.89068603515625,289.7304077148437,287.12286376953125,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.682149559201207e-05,2.1039586739490798e-11,1.682147558312863e-05,-3.849192580673844e-05,0.0,0.0,0.0,-9.475075057707728e-05,60.0,-0.0121032707393169,-0.0,-1.9293308270440512e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,3.366833198015229e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,3.545442041286151e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,2.618655344122089e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,3.545436811691616e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,1.6817984942463227e-05,285.0852966308594,294.1499938964844,283.5932006835937,281.8565673828125,289.73016357421875,287.12310791015625,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.587399987736717e-05,4.486952476234762e-11,3.587395258364268e-05,-8.208885992644355e-05,0.0,0.0,0.0,-0.000202068069484,60.0,-0.028304511681199,-0.0,-8.774717064063964e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,3.366833198015229e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,3.545442041286151e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,2.618655344122089e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,3.545436811691616e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,1.6817984942463227e-05,285.0852966308594,294.1499938964844,283.5932006835937,281.8565673828125,289.73016357421875,287.12310791015625,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.587399987736717e-05,4.486952476234762e-11,3.587395258364268e-05,-8.208885992644355e-05,0.0,0.0,0.0,-0.000202068069484,60.0,-0.028304511681199,-0.0,-8.774717064063964e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,5.536976004805183e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,5.830709596921224e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,4.306548817112343e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,5.830701411468908e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,2.765826866379939e-05,285.0858154296875,294.1499938964844,283.5548095703125,281.82049560546875,289.72955322265625,287.1235656738281,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.89974042668473e-05,7.379118149852815e-11,5.899733150727116e-05,-0.0001350009260931,0.0,0.0,0.0,-0.0003323156561236,60.0,-0.0511779263615608,-0.0,-2.3732046883218056e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,5.536976004805183e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,5.830709596921224e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,4.306548817112343e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,5.830701411468908e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,2.765826866379939e-05,285.0858154296875,294.1499938964844,283.5548095703125,281.82049560546875,289.72955322265625,287.1235656738281,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.89974042668473e-05,7.379118149852815e-11,5.899733150727116e-05,-0.0001350009260931,0.0,0.0,0.0,-0.0003323156561236,60.0,-0.0511779263615608,-0.0,-2.3732046883218056e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,8.429487024841364e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,8.876667379809078e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,6.556286280101631e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,8.876654646883253e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,4.210692713968456e-05,285.08673095703125,294.1499938964844,283.5145263671875,281.7826538085937,289.7282409667969,287.1243896484375,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.98175421752967e-05,1.1233956126455168e-10,8.981743303593248e-05,-0.0002055251970887,0.0,0.0,0.0,-0.0005059167742729,60.0,-0.0837560668587684,-0.0,-5.500374600231336e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,8.429487024841364e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,8.876667379809078e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,6.556286280101631e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,8.876654646883253e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,4.210692713968456e-05,285.08673095703125,294.1499938964844,283.5145263671875,281.7826538085937,289.7282409667969,287.1243896484375,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-8.98175421752967e-05,1.1233956126455168e-10,8.981743303593248e-05,-0.0002055251970887,0.0,0.0,0.0,-0.0005059167742729,60.0,-0.0837560668587684,-0.0,-5.500374600231336e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.0900931556534488e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,1.147922102973098e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,8.478526069666259e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,1.1479204658826347e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,5.4452269978355616e-05,285.0876770019531,294.1499938964844,283.4937438964844,281.7631530761719,289.7269287109375,287.1249389648437,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161509135272,1.452761660969415e-10,0.000116150768008,-0.0002657827863004,0.0,0.0,0.0,-0.0006542452611029,60.0,-0.1051457151770591,-0.0,-9.198503625462703e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,1.4730555449204983e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,1.5512003301410004e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,1.1457130312919617e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,1.5511981473537162e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.358198490692303e-05,285.0891418457031,294.1499938964844,283.4725952148437,281.7432861328125,289.7245788574219,287.1254272460937,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569557352922,1.9631299363886967e-10,0.0001569555315654,-0.0003591548011172,0.0,0.0,0.0,-0.0008840874070301,60.0,-0.1378137767314911,-0.0,-1.6796862789547615e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,2.7614374630502425e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,2.9079301384626888e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,2.1477904738276266e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,2.907926136686001e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001379391615046,285.0942077636719,294.1499938964844,283.42919921875,281.7025451660156,289.713134765625,287.1224975585937,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342543974,3.680147575568782e-10,0.0002942338760476,-0.0006732831825502,0.0,0.0,0.0,-0.0016573397442698,60.0,-0.2546112835407257,-0.0,-5.902830224613353e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,2.7614374630502425e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,2.9079301384626888e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,2.1477904738276266e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,2.907926136686001e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001379391615046,285.0942077636719,294.1499938964844,283.42919921875,281.7025451660156,289.713134765625,287.1224975585937,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942342543974,3.680147575568782e-10,0.0002942338760476,-0.0006732831825502,0.0,0.0,0.0,-0.0016573397442698,60.0,-0.2546112835407257,-0.0,-5.902830224613353e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,4.598349551088177e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,4.842289854423143e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,3.5765038774115965e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,4.8422829422634095e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0002296964958077,285.0999755859375,294.1499938964844,283.38458251953125,281.6606140136719,289.67926025390625,287.09674072265625,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985875566489,6.214611047994364e-10,0.0004985869163647,-0.0011352443834766,0.0,0.0,0.0,-0.0028070919215679,60.0,-0.4616390764713287,-0.0,-1.6367931010563552e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,4.598349551088177e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,4.842289854423143e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,3.5765038774115965e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,4.8422829422634095e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0002296964958077,285.0999755859375,294.1499938964844,283.38458251953125,281.6606140136719,289.67926025390625,287.09674072265625,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004985875566489,6.214611047994364e-10,0.0004985869163647,-0.0011352443834766,0.0,0.0,0.0,-0.0028070919215679,60.0,-0.4616390764713287,-0.0,-1.6367931010563552e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.00326413102448e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.480882727075368e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.002557686064392e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.4808689027559e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004497305490076,285.1046447753906,294.1499938964844,283.3388977050781,281.6177062988281,289.6173095703125,287.0503845214844,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006790221668779,8.270943374633074e-10,0.0006790213519707,-0.0014954224461689,0.0,0.0,0.0,-0.0038259546272456,60.0,-0.7003225088119507,-0.0,-6.274651553894729e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,9.00326413102448e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.480882727075368e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,7.002557686064392e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.4808689027559e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,0.0004497305490076,285.1046447753906,294.1499938964844,283.3388977050781,281.6177062988281,289.6173095703125,287.0503845214844,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006790221668779,8.270943374633074e-10,0.0006790213519707,-0.0014954224461689,0.0,0.0,0.0,-0.0038259546272456,60.0,-0.7003225088119507,-0.0,-6.274651553894729e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.003601007862017e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.48123706621118e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.002819620538503e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.481223241891712e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0004497473710216,285.10650634765625,294.1499938964844,283.2923889160156,281.57403564453125,289.5403137207031,286.99334716796875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007430493133142,8.953470187478271e-10,0.0007430483819916,-0.0016108322888612,0.0,0.0,0.0,-0.0041786897927522,60.0,-0.8542293310165405,-0.0,-6.275116959386652e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.003601007862017e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.48123706621118e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,7.002819620538503e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.481223241891712e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0004497473710216,285.10650634765625,294.1499938964844,283.2923889160156,281.57403564453125,289.5403137207031,286.99334716796875,285.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007430493133142,8.953470187478271e-10,0.0007430483819916,-0.0016108322888612,0.0,0.0,0.0,-0.0041786897927522,60.0,-0.8542293310165405,-0.0,-6.275116959386652e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.003996092360467e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.48165325098671e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.003126665949821e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.481640154263005e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004497671034187,285.1072082519531,294.1499938964844,283.2688903808594,281.5519714355469,289.4977722167969,286.9651794433594,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007367462385445,8.938994544571696e-10,0.0007367453654296,-0.0016133296303451,0.0,0.0,0.0,-0.0041463519446551,60.0,-0.9220852255821228,-0.0,-6.27566549837866e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,4.685843305196613e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,4.934424578095786e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,3.644554453785531e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,4.934417665936053e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0002340669889235,285.1089782714844,294.1499938964844,283.2452697753906,281.52978515625,289.4527587890625,286.9364624023437,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008752391440793,1.0005432038440172e-09,0.0008752381545491,-0.0017552045173943,0.0,0.0,0.0,-0.0048723421059548,60.0,-0.9943420886993408,-0.0,-1.6996697382865026e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.02511746971868e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.503894398221746e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.019554323051125e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.50388130149804e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004508221754804,285.1091613769531,294.1499938964844,283.19775390625,281.4851379394531,289.3553161621094,286.8583679199219,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000903928419575,1.3221745920333206e-09,0.0009039270807988,-0.0025720843113958,0.0,0.0,0.0,-0.005180605687201,60.0,-1.1920228004455566,-0.0,-6.305135258344309e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185607910156,0.0,0.0,9.02511746971868e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.503894398221746e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.019554323051125e-05,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,9.50388130149804e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,0.0004508221754804,285.1091613769531,294.1499938964844,283.19775390625,281.4851379394531,289.3553161621094,286.8583679199219,285.1527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000903928419575,1.3221745920333206e-09,0.0009039270807988,-0.0025720843113958,0.0,0.0,0.0,-0.005180605687201,60.0,-1.1920228004455566,-0.0,-6.305135258344309e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.054884867509828e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.535241406410933e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.042706420179456e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.535228309687228e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004523091483861,285.1083068847656,294.1499938964844,283.1499938964844,281.4403076171875,289.2491149902344,286.71319580078125,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451953858137,1.831314322409128e-09,0.0010451935231685,-0.003769336733967,0.0,0.0,0.0,-0.0061212149448692,60.0,-1.308965086936951,-0.0,-6.346791536770979e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,9.054884867509828e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,9.535241406410933e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,7.042706420179456e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.535228309687228e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,0.0004523091483861,285.1083068847656,294.1499938964844,283.1499938964844,281.4403076171875,289.2491149902344,286.71319580078125,285.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451953858137,1.831314322409128e-09,0.0010451935231685,-0.003769336733967,0.0,0.0,0.0,-0.0061212149448692,60.0,-1.308965086936951,-0.0,-6.346791536770979e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.093445987673476e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.575847798259927e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.072698645060882e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.575835429131983e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.000454235356301,285.1078186035156,294.1499938964844,283.1022644042969,281.3954467773437,289.14453125,286.5030212402344,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968930136878,2.2311941183517084e-09,0.0009689279249869,-0.0048968624323606,0.0,0.0,0.0,-0.0059189065359532,60.0,-1.3440040349960327,-0.0,-6.400958341146179e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,9.093445987673476e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.575847798259927e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,7.072698645060882e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.575835429131983e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.000454235356301,285.1078186035156,294.1499938964844,283.1022644042969,281.3954467773437,289.14453125,286.5030212402344,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968930136878,2.2311941183517084e-09,0.0009689279249869,-0.0048968624323606,0.0,0.0,0.0,-0.0059189065359532,60.0,-1.3440040349960327,-0.0,-6.400958341146179e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.10097805899568e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.58377931965515e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.078556518536061e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.583766222931445e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0004546116106212,285.1073608398437,294.1499938964844,283.0547180175781,281.3507995605469,289.0404357910156,286.26708984375,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697325294837,2.3249833169813883e-09,0.0009697302011772,-0.005142624489963,0.0,0.0,0.0,-0.0059654037468135,60.0,-1.3764920234680176,-0.0,-6.411560349306455e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,9.10097805899568e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.58377931965515e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.078556518536061e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,9.583766222931445e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0004546116106212,285.1073608398437,294.1499938964844,283.0547180175781,281.3507995605469,289.0404357910156,286.26708984375,285.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697325294837,2.3249833169813883e-09,0.0009697302011772,-0.005142624489963,0.0,0.0,0.0,-0.0059654037468135,60.0,-1.3764920234680176,-0.0,-6.411560349306455e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.099252201849596e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.581961785443129e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.077214104356244e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,9.581949416315184e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004545254050754,285.1071472167969,294.1499938964844,283.0310974121094,281.32861328125,288.9887390136719,286.14996337890625,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695491171441,2.303459645247585e-09,0.0009695468470454,-0.0050862235948443,0.0,0.0,0.0,-0.0059547368437051,60.0,-1.3926137685775757,-0.0,-6.409126029893741e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.089183004107326e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.571358532411978e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183166503906,0.0,0.0,7.069382263580337e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,9.571346163284034e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004540224326774,285.10693359375,294.1499938964844,283.0075988769531,281.3065490722656,288.9372863769531,286.04156494140625,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684764081612,2.177987123985758e-09,0.0009684742544777,-0.0047574383206665,0.0,0.0,0.0,-0.005892536137253,60.0,-1.4078454971313477,-0.0,-6.39494714960165e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.087591752177104e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.569682879373433e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004539429501164,285.10650634765625,294.1499938964844,282.9610900878906,281.2628479003906,288.8351745605469,285.84881591796875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158114131844968e-09,0.0009683027747087,-0.004705365281552,0.0,0.0,0.0,-0.0058826766908168,60.0,-1.4372358322143557,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.087591752177104e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160888671875,0.0,0.0,9.569682879373433e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.068144623190165e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.569670510245488e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004539429501164,285.10650634765625,294.1499938964844,282.9610900878906,281.2628479003906,288.8351745605469,285.84881591796875,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683049283921,2.158114131844968e-09,0.0009683027747087,-0.004705365281552,0.0,0.0,0.0,-0.0058826766908168,60.0,-1.4372358322143557,-0.0,-6.392702545099382e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.624117228668184e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.10835010977462e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.62410485954024e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.000456525129266,285.1061096191406,294.1499938964844,282.9154357910156,281.219970703125,288.7337646484375,285.6222229003906,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738110820762,2.802100773635629e-09,0.0009738082299008,-0.0063928342424333,0.0,0.0,0.0,-0.0062019219622015,60.0,-1.4718821048736572,-0.0,-6.465631230412329e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.139284520642832e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.624117228668184e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,7.10835010977462e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.62410485954024e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.000456525129266,285.1061096191406,294.1499938964844,282.9154357910156,281.219970703125,288.7337646484375,285.6222229003906,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738110820762,2.802100773635629e-09,0.0009738082299008,-0.0063928342424333,0.0,0.0,0.0,-0.0062019219622015,60.0,-1.4718821048736572,-0.0,-6.465631230412329e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.211750148097052e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.70042747212574e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.164711860241368e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004601449472829,285.1057434082031,294.1499938964844,282.87078857421875,281.17803955078125,288.632568359375,285.3178100585937,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704907269863611e-09,0.0009815285447984,-0.0087584061548113,0.0,0.0,0.0,-0.0066494839265942,60.0,-1.5119624137878418,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.211750148097052e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,9.70042747212574e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.164711860241368e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.700415102997796e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004601449472829,285.1057434082031,294.1499938964844,282.87078857421875,281.17803955078125,288.632568359375,285.3178100585937,285.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704907269863611e-09,0.0009815285447984,-0.0087584061548113,0.0,0.0,0.0,-0.0066494839265942,60.0,-1.5119624137878418,-0.0,-6.568565424913686e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.26757784327492e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.75921648205258e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.208133320091292e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.759204112924635e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004629336472135,285.1054077148437,294.1499938964844,282.8274230957031,281.13726806640625,288.5316772460937,284.95819091796875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874827228486,4.400418252004101e-09,0.0009874782990664,-0.0105807138606905,0.0,0.0,0.0,-0.0069942912086844,60.0,-1.5523200035095217,-0.0,-6.648418349186613e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.26757784327492e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.75921648205258e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.208133320091292e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,9.759204112924635e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.0004629336472135,285.1054077148437,294.1499938964844,282.8274230957031,281.13726806640625,288.5316772460937,284.95819091796875,285.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874827228486,4.400418252004101e-09,0.0009874782990664,-0.0105807138606905,0.0,0.0,0.0,-0.0069942912086844,60.0,-1.5523200035095217,-0.0,-6.648418349186613e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.262901585316284e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.7542921139393e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,7.204496068879962e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.754279744811356e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,0.000462700088974,285.105224609375,294.1499938964844,282.8062438964844,281.1174011230469,288.4814758300781,284.78436279296875,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869843488559,4.342135095924959e-09,0.000986980041489,-0.0104280095547437,0.0,0.0,0.0,-0.0069653983227908,60.0,-1.569409728050232,-0.0,-6.641707983590095e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
