time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.254911128664388e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.745878196554258e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,7.198281673481688e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.745865827426314e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,0.0004623009590432,285.1050720214844,294.1499938964844,282.78546142578125,281.0978698730469,288.4315795898437,284.6257629394531,285.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986133236438,4.2425609692031685e-09,0.0009861289290711,-0.0101671190932393,0.0,0.0,0.0,-0.0069160368293523,60.0,-1.5840144157409668,-0.0,-6.630251903061436e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.224499081028624e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.713852341519667e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.174627535277978e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.713839972391725e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004607818264048,285.1047668457031,294.1499938964844,282.7452087402344,281.06005859375,288.3327941894531,284.3592224121094,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863607656029444e-09,0.000982888857834,-0.0091742221266031,0.0,0.0,0.0,-0.0067281750962138,60.0,-1.6084215641021729,-0.0,-6.586743239722638e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.224499081028624e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.713852341519667e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.174627535277978e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.713839972391725e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004607818264048,285.1047668457031,294.1499938964844,282.7452087402344,281.06005859375,288.3327941894531,284.3592224121094,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828926995396,3.863607656029444e-09,0.000982888857834,-0.0091742221266031,0.0,0.0,0.0,-0.0067281750962138,60.0,-1.6084215641021729,-0.0,-6.586743239722638e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.197417966788636e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.685334225650875e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.153563637984917e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.685322584118694e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004594290803652,285.1044921875,294.1499938964844,282.706787109375,281.0239562988281,288.2353210449219,284.1493225097656,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526157588140677e-09,0.0009800026891753,-0.0082900458946824,0.0,0.0,0.0,-0.0065608834847807,60.0,-1.6296470165252686,-0.0,-6.548120268234926e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.197417966788636e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.685334225650875e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,7.153563637984917e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.685322584118694e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0004594290803652,285.1044921875,294.1499938964844,282.706787109375,281.0239562988281,288.2353210449219,284.1493225097656,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800061816349,3.526157588140677e-09,0.0009800026891753,-0.0082900458946824,0.0,0.0,0.0,-0.0065608834847807,60.0,-1.6296470165252686,-0.0,-6.548120268234926e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.193579899147152e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.681292431196198e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.150578312575817e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.681280789664017e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.000459237373434,285.1042175292969,294.1499938964844,282.6704406738281,280.9898376464844,288.1390686035156,283.97332763671875,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478296983772111e-09,0.0009795925579965,-0.0081646423786878,0.0,0.0,0.0,-0.006537152454257,60.0,-1.6516566276550293,-0.0,-6.542651931340515e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.193579899147152e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.681292431196198e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.150578312575817e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.681280789664017e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.000459237373434,285.1042175292969,294.1499938964844,282.6704406738281,280.9898376464844,288.1390686035156,283.97332763671875,285.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795960504561,3.478296983772111e-09,0.0009795925579965,-0.0081646423786878,0.0,0.0,0.0,-0.006537152454257,60.0,-1.6516566276550293,-0.0,-6.542651931340515e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.211413271259516e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.700071677798404e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.164448470575735e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.700060763861984e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0004601281834766,285.1039733886719,294.1499938964844,282.63641357421875,280.95782470703125,288.0437927246094,283.80908203125,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700439288323309e-09,0.0009814916411414,-0.0087466975674033,0.0,0.0,0.0,-0.0066472762264311,60.0,-1.676238775253296,-0.0,-6.56805383414394e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.211413271259516e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.700071677798404e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,7.164448470575735e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.700060763861984e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0004601281834766,285.1039733886719,294.1499938964844,282.63641357421875,280.95782470703125,288.0437927246094,283.80908203125,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814953664317,3.700439288323309e-09,0.0009814916411414,-0.0087466975674033,0.0,0.0,0.0,-0.0066472762264311,60.0,-1.676238775253296,-0.0,-6.56805383414394e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,9.22394174267538e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,9.713265171740204e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.174193160608411e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.71325353020802e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004607540322467,285.1038513183594,294.1499938964844,282.62030029296875,280.9427185058594,287.9964904785156,283.7279968261719,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828301845118,3.856508890009991e-09,0.0009828262263908,-0.0091556245461106,0.0,0.0,0.0,-0.0067246467806398,60.0,-1.6890869140625,-0.0,-6.585929668290191e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.236365440301596e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.726347343530506e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.183855632320046e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,9.726335701998325e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004613746132235,285.103759765625,294.1499938964844,282.6048278808594,280.9281921386719,287.9494323730469,283.647705078125,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.011272203285898e-09,0.0009841497521847,-0.0095611233264207,0.0,0.0,0.0,-0.0068013695999979,60.0,-1.7018485069274902,-0.0,-6.60368044691495e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.255790791939944e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.74680297076702e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.198964158305898e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.7467920568306e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004623449640348,285.1035461425781,294.1499938964844,282.5759582519531,280.90106201171875,287.8559265136719,283.4921875,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253251972841099e-09,0.0009862192673608,-0.0101951323449611,0.0,0.0,0.0,-0.006921331398189,60.0,-1.726006269454956,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.255790791939944e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.74680297076702e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.198964158305898e-05,297.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.7467920568306e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004623449640348,285.1035461425781,294.1499938964844,282.5759582519531,280.90106201171875,287.8559265136719,283.4921875,285.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862234583124,4.253251972841099e-09,0.0009862192673608,-0.0101951323449611,0.0,0.0,0.0,-0.006921331398189,60.0,-1.726006269454956,-0.0,-6.631481852537037e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.754388884175567e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.204567373264581e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.754377970239148e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004627048328984,285.1033630371094,294.1499938964844,282.54998779296875,280.8766784667969,287.7634582519531,283.349853515625,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429642104797495e-09,0.0009869867935776,-0.0104301832616329,0.0,0.0,0.0,-0.0069658081047236,60.0,-1.746692776679993,-0.0,-6.641803906859425e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.262994717573748e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.754388884175567e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.204567373264581e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.754377970239148e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1118469238281,0.0,0.0,0.0004627048328984,285.1033630371094,294.1499938964844,282.54998779296875,280.8766784667969,287.7634582519531,283.349853515625,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.3429642104797495e-09,0.0009869867935776,-0.0104301832616329,0.0,0.0,0.0,-0.0069658081047236,60.0,-1.746692776679993,-0.0,-6.641803906859425e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.256596968043596e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.19959061825648e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.747641161084176e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004623852437362,285.1031799316406,294.1499938964844,282.52618408203125,280.85565185546875,287.67218017578125,283.2256774902344,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211561550406e-09,0.0009863051818683,-0.0102212252095341,0.0,0.0,0.0,-0.0069262729957699,60.0,-1.7632473707199097,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.256596968043596e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.747652075020596e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.19959061825648e-05,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.747641161084176e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004623852437362,285.1031799316406,294.1499938964844,282.52618408203125,280.85565185546875,287.67218017578125,283.2256774902344,285.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863094892352,4.263211561550406e-09,0.0009863051818683,-0.0102212252095341,0.0,0.0,0.0,-0.0069262729957699,60.0,-1.7632473707199097,-0.0,-6.632627247427082e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.238977509085088e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.729097655508669e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.729086741572246e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004615051439031,285.10302734375,294.1499938964844,282.5036315917969,280.83837890625,287.58221435546875,283.1212158203125,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043651635754486e-09,0.0009844279848039,-0.0096459602937102,0.0,0.0,0.0,-0.0068174288608133,60.0,-1.7763185501098633,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.238977509085088e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.729097655508669e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.185887079685926e-05,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.729086741572246e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0004615051439031,285.10302734375,294.1499938964844,282.5036315917969,280.83837890625,287.58221435546875,283.1212158203125,285.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844320593401,4.043651635754486e-09,0.0009844279848039,-0.0096459602937102,0.0,0.0,0.0,-0.0068174288608133,60.0,-1.7763185501098633,-0.0,-6.607396585422975e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.22743056435138e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.716938075143844e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,7.176905637606978e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.716927161207424e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004609283641912,285.1029663085937,294.1499938964844,282.4927673339844,280.8310546875,287.5377502441406,283.0765075683594,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997676199414855e-09,0.0009831977076828,-0.0092689665034413,0.0,0.0,0.0,-0.0067460993304848,60.0,-1.7817562818527222,-0.0,-6.590888546043061e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.215485624736176e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,7.167614967329428e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.704349213279784e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004603316774591,285.1028747558594,294.1499938964844,282.4822082519531,280.8246154785156,287.4936828613281,283.0361022949219,285.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819286642596,3.750926680368138e-09,0.0009819249389693,-0.0088789816945791,0.0,0.0,0.0,-0.0066723125055432,60.0,-1.786725401878357,-0.0,-6.573834099299347e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.19622980291024e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.684082033345476e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.152638136176392e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.684071847004816e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004593698249664,285.1027526855469,294.1499938964844,282.4618835449219,280.8140869140625,287.4064636230469,282.96514892578125,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510976842591162e-09,0.0009798727696761,-0.0082502700388431,0.0,0.0,0.0,-0.006553357001394,60.0,-1.796129822731018,-0.0,-6.546385833416934e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.19622980291024e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.684082033345476e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.152638136176392e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.684071847004816e-05,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0004593698249664,285.1027526855469,294.1499938964844,282.4618835449219,280.8140869140625,287.4064636230469,282.96514892578125,285.1435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798762621358,3.510976842591162e-09,0.0009798727696761,-0.0082502700388431,0.0,0.0,0.0,-0.006553357001394,60.0,-1.796129822731018,-0.0,-6.546385833416934e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.19429076020606e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.682040399638936e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,7.151129830162972e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.682029485702516e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004592729965224,285.1026611328125,294.1499938964844,282.4425048828125,280.8065795898437,287.3205261230469,282.90350341796875,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867806419924822e-09,0.000979665084742,-0.0081868711858987,0.0,0.0,0.0,-0.0065413583070039,60.0,-1.8068246841430664,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.19429076020606e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.682040399638936e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,7.151129830162972e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,9.682029485702516e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0004592729965224,285.1026611328125,294.1499938964844,282.4425048828125,280.8065795898437,287.3205261230469,282.90350341796875,285.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796685772016,3.4867806419924822e-09,0.000979665084742,-0.0081868711858987,0.0,0.0,0.0,-0.0065413583070039,60.0,-1.8068246841430664,-0.0,-6.543621111632092e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.215009049512446e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.703857358545064e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.167243893491104e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.703847172204404e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004603079287335,285.1025390625,294.1499938964844,282.424072265625,280.8018798828125,287.23565673828125,282.8445129394531,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744871079902623e-09,0.0009818715043365,-0.0088631156831979,0.0,0.0,0.0,-0.0066693015396595,60.0,-1.820688247680664,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.215009049512446e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.703857358545064e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.167243893491104e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.703847172204404e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0004603079287335,285.1025390625,294.1499938964844,282.424072265625,280.8018798828125,287.23565673828125,282.8445129394531,285.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818752296268,3.744871079902623e-09,0.0009818715043365,-0.0088631156831979,0.0,0.0,0.0,-0.0066693015396595,60.0,-1.820688247680664,-0.0,-6.573140609589245e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.246455010725184e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.736970969242976e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.19170129741542e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.736960782902317e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004618786915671,285.1024780273437,294.1499938964844,282.406494140625,280.7996826171875,287.15167236328125,282.7846374511719,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.13661060960635e-09,0.0009852213552221,-0.0098895225673913,0.0,0.0,0.0,-0.0068635046482086,60.0,-1.8374205827713013,-0.0,-6.618073200570508e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.246455010725184e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.736970969242976e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,7.19170129741542e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.736960782902317e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,0.0004618786915671,285.1024780273437,294.1499938964844,282.406494140625,280.7996826171875,287.15167236328125,282.7846374511719,285.1408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852254297584,4.13661060960635e-09,0.0009852213552221,-0.0098895225673913,0.0,0.0,0.0,-0.0068635046482086,60.0,-1.8374205827713013,-0.0,-6.618073200570508e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.258557111024857e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.74971553659998e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,7.20111420378089e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.74970535025932e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0004624832363333,285.1024169921875,294.1499938964844,282.3979797363281,280.7994689941406,287.11004638671875,282.7547912597656,285.14044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865150786936,4.287375787725978e-09,0.000986510887742,-0.0102845393121242,0.0,0.0,0.0,-0.0069382470101118,60.0,-1.8458056449890137,-0.0,-6.635406890609374e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,9.265315748052672e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.756832150742412e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.206371083157137e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.756821964401752e-05,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,0.0004628208407666,285.1023864746094,294.1499938964844,282.3896484375,280.7998046875,287.06866455078125,282.7256774902344,285.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371558226523575e-09,0.0009872311493381,-0.0105051007121801,0.0,0.0,0.0,-0.0069799819029867,60.0,-1.853538393974304,-0.0,-6.645095140811463e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.243348176823928e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.733698971103875e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.18928495189175e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.733689512358978e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004617235390469,285.1023254394531,294.1499938964844,282.3734741210937,280.802001953125,286.9867553710937,282.6726379394531,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.86487889289856,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.243348176823928e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,9.733698971103875e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.18928495189175e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.733689512358978e-05,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004617235390469,285.1023254394531,294.1499938964844,282.3734741210937,280.802001953125,286.9867553710937,282.6726379394531,285.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.86487889289856,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.178155596600844e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.665048855822532e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.138579530874267e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.665038669481874e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004584670532494,285.102294921875,294.1499938964844,282.35791015625,280.8059997558594,286.9064636230469,282.6333312988281,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8654234409332275,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.178155596600844e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.665048855822532e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.138579530874267e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.665038669481874e-05,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004584670532494,285.102294921875,294.1499938964844,282.35791015625,280.8059997558594,286.9064636230469,282.6333312988281,285.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596457511186,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.8654234409332275,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.112630505114794e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.596047311788423e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.08761508576572e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.596037853043526e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004551939782686,285.1022644042969,294.1499938964844,282.3428649902344,280.8116149902344,286.82781982421875,282.606689453125,285.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164428475778e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8619149923324585,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,9.112630505114794e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.596047311788423e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.08761508576572e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,9.596037853043526e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004551939782686,285.1022644042969,294.1499938964844,282.3428649902344,280.8116149902344,286.82781982421875,282.606689453125,285.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164428475778e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8619149923324585,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.083215991267934e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.565072105033325e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.064736564643681e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004537246422842,285.10223388671875,294.1499938964844,282.3282470703125,280.81854248046875,286.7507019042969,282.5882568359375,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8611825704574585,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.083215991267934e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.565072105033325e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,7.064736564643681e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.565062646288423e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,0.0004537246422842,285.10223388671875,294.1499938964844,282.3282470703125,280.81854248046875,286.7507019042969,282.5882568359375,285.135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600365847349,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.8611825704574585,-0.0,-6.386441242511864e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
