time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.087953367270528e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.570060501573607e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.068421109579504e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.570051042828708e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0004539612855296,285.1022033691406,294.1499938964844,282.32110595703125,280.8224792480469,286.7126159667969,282.57977294921875,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161656409427337e-09,0.000968333275523,-0.0047146468423306,0.0,0.0,0.0,-0.0058844336308538,60.0,-1.8639568090438845,-0.0,-6.393102580659615e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.098342707147822e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.581001359038056e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,7.076501788105816e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,9.580991900293157e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0004544802650343,285.1022033691406,294.1499938964844,282.3139953613281,280.8266296386719,286.6747436523437,282.5706787109375,285.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694422478787,2.29107954829999e-09,0.0009694399195723,-0.0050537846982479,0.0,0.0,0.0,-0.0059485943056643,60.0,-1.868831872940064,-0.0,-6.40772697124703e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.099591261474416e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.582316124578938e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.077473128447309e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004545426636468,285.1022033691406,294.1499938964844,282.300048828125,280.8355712890625,286.5997314453125,282.5516662597656,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695762419141,2.306605351165558e-09,0.0009695739718154,-0.0050944667309522,0.0,0.0,0.0,-0.0059562972746789,60.0,-1.8791710138320925,-0.0,-6.409482011804357e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.099591261474416e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.582316124578938e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,7.077473128447309e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.58230666583404e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004545426636468,285.1022033691406,294.1499938964844,282.300048828125,280.8355712890625,286.5997314453125,282.5516662597656,285.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695762419141,2.306605351165558e-09,0.0009695739718154,-0.0050944667309522,0.0,0.0,0.0,-0.0059562972746789,60.0,-1.8791710138320925,-0.0,-6.409482011804357e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.087719809031114e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.569813846610488e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,7.068239210639149e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.56980511546135e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004539496439974,285.1022033691406,294.1499938964844,282.2862854003906,280.8451843261719,286.5258483886719,282.5340881347656,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683119715191,2.158662582019133e-09,0.0009683098178356,-0.0047068004496395,0.0,0.0,0.0,-0.0058829602785408,60.0,-1.886511206626892,-0.0,-6.392764362317396e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.087719809031114e-05,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.569813846610488e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,7.068239210639149e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.56980511546135e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004539496439974,285.1022033691406,294.1499938964844,282.2862854003906,280.8451843261719,286.5258483886719,282.5340881347656,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683119715191,2.158662582019133e-09,0.0009683098178356,-0.0047068004496395,0.0,0.0,0.0,-0.0058829602785408,60.0,-1.886511206626892,-0.0,-6.392764362317396e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.05388660612516e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.534186392556876e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.041924254735932e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.534176933811978e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004522596136666,285.1022033691406,294.1499938964844,282.27264404296875,280.8551940917969,286.4531555175781,282.5203552246094,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647068218328,1.7371110105912635e-09,0.0009647050756029,-0.00360216666013,0.0,0.0,0.0,-0.0056739789433777,60.0,-1.889671206474304,-0.0,-6.34524965903438e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.05388660612516e-05,297.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.534186392556876e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.041924254735932e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,9.534176933811978e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094665527344,0.0,0.0,0.0004522596136666,285.1022033691406,294.1499938964844,282.27264404296875,280.8551940917969,286.4531555175781,282.5203552246094,285.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647068218328,1.7371110105912635e-09,0.0009647050756029,-0.00360216666013,0.0,0.0,0.0,-0.0056739789433777,60.0,-1.889671206474304,-0.0,-6.34524965903438e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.018764831125736e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.49720197240822e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.014607399469241e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.497193241259085e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0004505052347667,285.1022033691406,294.1499938964844,282.259033203125,280.8653869628906,286.3817443847656,282.5111999511719,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609637781977,1.2995132747661842e-09,0.0009609624976292,-0.0024554729461669,0.0,0.0,0.0,-0.0054570389911532,60.0,-1.891428709030152,-0.0,-6.296113497228363e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.018764831125736e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.49720197240822e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,7.014607399469241e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,9.497193241259085e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,0.0004505052347667,285.1022033691406,294.1499938964844,282.259033203125,280.8653869628906,286.3817443847656,282.5111999511719,285.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609637781977,1.2995132747661842e-09,0.0009609624976292,-0.0024554729461669,0.0,0.0,0.0,-0.0054570389911532,60.0,-1.891428709030152,-0.0,-6.296113497228363e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.00502855074592e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.482736641075462e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.003923383308575e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.482727909926324e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004498190828599,285.1022033691406,294.1499938964844,282.2522277832031,280.8704833984375,286.3465270996094,282.5084533691406,285.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009594995062798,1.1283588507993159e-09,0.0009594984003342,-0.0020069724414497,0.0,0.0,0.0,-0.0053721880540251,60.0,-1.892088532447815,-0.0,-6.276946606931233e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,6.647258123848587e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,6.999888137215748e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,5.170098665985279e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,6.999882316449657e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0003320437681395,285.1023864746094,294.1499938964844,282.2453918457031,280.8755187988281,286.3138122558594,282.5062866210937,285.1294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008712125127203,9.98872873303469e-10,0.0008712115231901,-0.0017548396717756,0.0,0.0,0.0,-0.0048597231507301,60.0,-1.829667329788208,-0.0,-3.420292316036466e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,4.343306136433967e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,4.573714250000194e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,3.378132896614261e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,4.573710248223506e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0002169567887904,285.105712890625,294.1499938964844,282.23162841796875,280.8853759765625,286.278076171875,282.49609375,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008427978609688,9.594486316544242e-10,0.0008427969296462,-0.0016796078998595,0.0,0.0,0.0,-0.004689207766205,60.0,-1.1796382665634155,-0.0,-1.4602219877701827e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,4.343306136433967e-05,297.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,4.573714250000194e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,3.378132896614261e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,4.573710248223506e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0002169567887904,285.105712890625,294.1499938964844,282.23162841796875,280.8853759765625,286.278076171875,282.49609375,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008427978609688,9.594486316544242e-10,0.0008427969296462,-0.0016796078998595,0.0,0.0,0.0,-0.004689207766205,60.0,-1.1796382665634155,-0.0,-1.4602219877701827e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.003365994431078e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.480985318077728e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.002629718044773e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.480976586928592e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0004497360496316,285.1081848144531,294.1499938964844,282.2176818847656,280.89471435546875,286.242431640625,282.4908447265625,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007092340383678,8.571039433746818e-10,0.0007092332234606,-0.0015441061696037,0.0,0.0,0.0,-0.0039914022199809,60.0,-1.1012029647827148,-0.0,-6.274623132185297e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.003365994431078e-05,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.480985318077728e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.002629718044773e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.480976586928592e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0004497360496316,285.1081848144531,294.1499938964844,282.2176818847656,280.89471435546875,286.242431640625,282.4908447265625,285.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007092340383678,8.571039433746818e-10,0.0007092332234606,-0.0015441061696037,0.0,0.0,0.0,-0.0039914022199809,60.0,-1.1012029647827148,-0.0,-6.274623132185297e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,3.674745312309824e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,3.869686770485714e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,2.8581400329130705e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,3.869683132506907e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001835608418332,285.11090087890625,294.1499938964844,282.2034606933594,280.9032897949219,286.1960144042969,282.4872741699219,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005839813966304,6.824694698259748e-10,0.0005839807563461,-0.0012102425098419,0.0,0.0,0.0,-0.0032600073609501,60.0,-1.2652989625930786,-0.0,-1.0452787968517896e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,3.674745312309824e-05,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,3.869686770485714e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,2.8581400329130705e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,3.869683132506907e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001835608418332,285.11090087890625,294.1499938964844,282.2034606933594,280.9032897949219,286.1960144042969,282.4872741699219,285.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005839813966304,6.824694698259748e-10,0.0005839807563461,-0.0012102425098419,0.0,0.0,0.0,-0.0032600073609501,60.0,-1.2652989625930786,-0.0,-1.0452787968517896e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,2.9778404496028088e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,3.135811857646331e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,2.3161021090345457e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,3.1358089472632855e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.000148749051732,285.1176147460937,294.1499938964844,282.1888732910156,280.9109191894531,286.1729736328125,282.49462890625,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318456441164,3.9801961726482205e-10,0.0003184560337103,-0.0007279442506842,0.0,0.0,0.0,-0.0017935984069481,60.0,-0.856193482875824,-0.0,-6.864050217103568e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,2.9778404496028088e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,3.135811857646331e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,2.3161021090345457e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,3.1358089472632855e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.000148749051732,285.1176147460937,294.1499938964844,282.1888732910156,280.9109191894531,286.1729736328125,282.49462890625,285.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318456441164,3.9801961726482205e-10,0.0003184560337103,-0.0007279442506842,0.0,0.0,0.0,-0.0017935984069481,60.0,-0.856193482875824,-0.0,-6.864050217103568e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,2.210041384387296e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,2.327281799807679e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,1.7189240679726936e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,2.327279798919335e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.0001103959730244,285.1207580566406,294.1499938964844,282.1814270019531,280.9142761230469,286.1684875488281,282.4986877441406,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387486456427,2.978012281218412e-10,0.0002387483400525,-0.0005441761459223,0.0,0.0,0.0,-0.0013443047646433,60.0,-0.6632655262947083,-0.0,-3.780753932147718e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,1.6359053915948607e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,1.7226884665433317e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,1.272372992389137e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,1.722687011351809e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,8.171673107426614e-05,285.1230773925781,294.1499938964844,282.1738586425781,280.91729736328125,286.1666564941406,282.502197265625,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001752243260852,2.1893348245427544e-10,0.0001752241078065,-0.0004003558715339,0.0,0.0,0.0,-0.0009868488414213,60.0,-0.4863171875476837,-0.0,-2.071542937187587e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,1.2585233889694791e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,1.3252867574919946e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,9.788531315280125e-06,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,1.3252855751488823e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,6.286575080594048e-05,285.1249694824219,294.1499938964844,282.1658630371094,280.9200744628906,286.1656188964844,282.5052490234375,285.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001260945718968,1.5970673394871682e-10,0.0001260944118257,-0.0002937773824669,0.0,0.0,0.0,-0.000711477769073,60.0,-0.3543859422206878,-0.0,-1.2260272796993375e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.761919500306249e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,1.0279779417032842e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,7.592616839247057e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,1.0279770322085824e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,4.876272942055948e-05,285.1262512207031,294.1499938964844,282.1583557128906,280.9222717285156,286.1650085449219,282.50732421875,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.906328341457991e-05,1.251370257415729e-10,9.906315244734289e-05,-0.0002299243205925,0.0,0.0,0.0,-0.000558751868084,60.0,-0.2694730162620544,-0.0,-7.376459998376104e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,6.308776846708497e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,6.643450888077496e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,4.906834874418564e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,6.643444976361934e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,3.151359487674199e-05,285.1270751953125,294.1499938964844,282.1422424316406,280.9255676269531,286.1641845703125,282.5098571777344,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.722162652295083e-05,8.407725904380213e-11,6.722153921145946e-05,-0.000153819026309,0.0,0.0,0.0,-0.0003786401357501,60.0,-0.1773338466882705,-0.0,-3.0808311457519716e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,6.308776846708497e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,6.643450888077496e-06,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,4.906834874418564e-06,297.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,6.643444976361934e-06,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,3.151359487674199e-05,285.1270751953125,294.1499938964844,282.1422424316406,280.9255676269531,286.1641845703125,282.5098571777344,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-6.722162652295083e-05,8.407725904380213e-11,6.722153921145946e-05,-0.000153819026309,0.0,0.0,0.0,-0.0003786401357501,60.0,-0.1773338466882705,-0.0,-3.0808311457519716e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,4.027129762107506e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,4.240764610585757e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,3.132217216261779e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,4.2407609726069495e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,2.0116314772167243e-05,285.1275939941406,294.1499938964844,282.1254577636719,280.92694091796875,286.16387939453125,282.51104736328125,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.291030199965462e-05,5.3669894917174326e-11,4.291024742997252e-05,-9.818881517276168e-05,0.0,0.0,0.0,-0.0002417013893136,60.0,-0.1176638826727867,-0.0,-1.2553613704113786e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,4.027129762107506e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,4.240764610585757e-06,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,3.132217216261779e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,4.2407609726069495e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,2.0116314772167243e-05,285.1275939941406,294.1499938964844,282.1254577636719,280.92694091796875,286.16387939453125,282.51104736328125,285.1205139160156,0.0,0.0,0.0,0.0,1.0,1.0,-4.291030199965462e-05,5.3669894917174326e-11,4.291024742997252e-05,-9.818881517276168e-05,0.0,0.0,0.0,-0.0002417013893136,60.0,-0.1176638826727867,-0.0,-1.2553613704113786e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,1.982345793294371e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,2.087507255055243e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,1.541827259643469e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,2.08750543606584e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.90221269603353e-06,285.1277770996094,294.1499938964844,282.10791015625,280.9262084960937,286.1637878417969,282.511474609375,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.112272341037169e-05,2.641911515943729e-11,2.112269794452004e-05,-4.8333589802496135e-05,0.0,0.0,0.0,-0.000118978190585,60.0,-0.0688865110278129,-0.0,-3.041840390682893e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,1.982345793294371e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,2.087507255055243e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,1.541827259643469e-06,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,2.08750543606584e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.90221269603353e-06,285.1277770996094,294.1499938964844,282.10791015625,280.9262084960937,286.1637878417969,282.511474609375,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-2.112272341037169e-05,2.641911515943729e-11,2.112269794452004e-05,-4.8333589802496135e-05,0.0,0.0,0.0,-0.000118978190585,60.0,-0.0688865110278129,-0.0,-3.041840390682893e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,1.2336660120126908e-06,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,1.2991107496418408e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.595196388545446e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,1.2991096127734636e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,6.162407316878671e-06,285.12774658203125,294.1499938964844,282.0988464355469,280.9249572753906,286.1637878417969,282.5115051269531,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.314525889029028e-05,1.64413465481017e-11,1.3145241609890944e-05,-3.007931809406728e-05,0.0,0.0,0.0,-7.404343341477215e-05,60.0,-0.0486745797097682,-0.0,-1.1780745649836444e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,6.986828111621435e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.357472213698202e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,5.43420867415989e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,7.357465960922127e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,3.490059725663741e-06,285.1277160644531,294.1499938964844,282.08953857421875,280.9231262207031,286.16375732421875,282.5115051269531,285.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.444865786965238e-06,9.311567142344934e-12,7.444856237270869e-06,-1.703547422948759e-05,0.0,0.0,0.0,-4.193476343061775e-05,60.0,-0.0323000103235244,-0.0,-3.778658809461266e-12,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,1.347576130683592e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,1.4190635511113214e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,1.0481164736120264e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,1.4190624142429442e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,6.731410735483223e-07,285.1277160644531,294.1499938964844,282.0702514648437,280.9174499511719,286.16375732421875,282.5115051269531,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4359823126142146e-06,1.796002691185905e-12,1.435980493624811e-06,-3.285799493824016e-06,0.0,0.0,0.0,-8.088463800959289e-06,60.0,-0.0117005845531821,-0.0,-1.4056724534361464e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,1.347576130683592e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,1.4190635511113214e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,1.0481164736120264e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,1.4190624142429442e-07,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,6.731410735483223e-07,285.1277160644531,294.1499938964844,282.0702514648437,280.9174499511719,286.16375732421875,282.5115051269531,285.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4359823126142146e-06,1.796002691185905e-12,1.435980493624811e-06,-3.285799493824016e-06,0.0,0.0,0.0,-8.088463800959289e-06,60.0,-0.0117005845531821,-0.0,-1.4056724534361464e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,3.1195228622493687e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,3.285010485853945e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,2.426299827718026e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,3.285007377229476e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.558263740264465e-08,285.127685546875,294.1499938964844,282.04998779296875,280.9089660644531,286.16375732421875,282.5115051269531,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.325617115024215e-08,4.160154208968092e-14,3.3256132070391686e-08,-7.608797858438265e-08,0.0,0.0,0.0,-1.8732680473476648e-07,60.0,-0.0032392393331974,-0.0,-7.532756644161099e-17,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,3.1195228622493687e-09,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,3.285010485853945e-09,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,2.426299827718026e-09,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,3.285007377229476e-09,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.558263740264465e-08,285.127685546875,294.1499938964844,282.04998779296875,280.9089660644531,286.16375732421875,282.5115051269531,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.325617115024215e-08,4.160154208968092e-14,3.3256132070391686e-08,-7.608797858438265e-08,0.0,0.0,0.0,-1.8732680473476648e-07,60.0,-0.0032392393331974,-0.0,-7.532756644161099e-17,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,282.027587890625,280.89703369140625,286.16375732421875,282.5115051269531,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-0.0007058649207465,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,282.027587890625,280.89703369140625,286.16375732421875,282.5115051269531,285.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-0.0007058649207465,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,2.55845393698842e-13,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,2.6941773464961294e-13,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,1.989912005789449e-13,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,2.6941749070412413e-13,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.2779986487479469e-12,285.127685546875,294.1499938964844,282.00201416015625,280.8813171386719,286.16375732421875,282.5115051269531,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,2.816860026483292e-12,8.246593660459659e-18,-2.816868266419803e-12,2.57243987396294e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0001530559093225,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
