time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.1687927246094,280.11151123046875,286.16375732421875,282.5115051269531,285.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-2.1800155991513748e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.1499328613281,280.0910949707031,286.16375732421875,282.5115051269531,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-2.102137614201638e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.12225341796875,280.06072998046875,286.16375732421875,282.5115051269531,285.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-1.988280928344466e-06,-0.0,-1.828026076576404e-39,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.1137390136719,280.05133056640625,286.16375732421875,282.5115051269531,285.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-1.953896116901888e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.0797119140625,280.0131530761719,286.16375732421875,282.5115051269531,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-1.8161294974561315e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.0797119140625,280.0131530761719,286.16375732421875,282.5115051269531,285.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-1.8161294974561315e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.0480651855469,279.976806640625,286.16375732421875,282.5115051269531,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.549809538857084e-12,1.2947646370055729e-17,2.5497965284310146e-12,-4.420045059128075e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6884276874407078e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.0480651855469,279.976806640625,286.16375732421875,282.5115051269531,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.549809538857084e-12,1.2947646370055729e-17,2.5497965284310146e-12,-4.420045059128075e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6884276874407078e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,2.55845393698842e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,2.6941773464961294e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,1.989912005789449e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,2.6941749070412413e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.2779986487479469e-12,285.127685546875,294.1499938964844,281.01904296875,279.9425048828125,286.16375732421875,282.5115051269531,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,2.816860026483292e-12,8.246592833279048e-18,-2.816868266419803e-12,2.57243987396294e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5691740600232151e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,2.55845393698842e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,2.6941773464961294e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,1.989912005789449e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,2.6941749070412413e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.2779986487479469e-12,285.127685546875,294.1499938964844,281.01904296875,279.9425048828125,286.16375732421875,282.5115051269531,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,2.816860026483292e-12,8.246592833279048e-18,-2.816868266419803e-12,2.57243987396294e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5691740600232151e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,281.0055847167969,279.9262084960937,286.16375732421875,282.5115051269531,285.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-1.5130655128814396e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0,285.127685546875,294.1499938964844,280.99285888671875,279.9105224609375,286.16375732421875,282.5115051269531,285.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.0569667428621254e-13,1.0287913284840472e-17,-1.05706960654324e-13,-8.306424531491153e-14,0.0,0.0,0.0,0.0,60.0,-1.458915221519419e-06,-0.0,-0.0,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,6.4268362853781e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,6.767773563787213e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,4.998658709176592e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,6.767767457560581e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,3.2103326663701637e-09,285.127685546875,294.1499938964844,280.96978759765625,279.88104248046875,286.16375732421875,282.5115051269531,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.840351396419919e-09,8.56792884389038e-15,6.840342958724932e-09,-1.5657823482229105e-08,0.0,0.0,0.0,-3.8533471524715424e-08,60.0,-1.378983142785728e-05,-0.0,-3.197216435688431e-18,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,6.4268362853781e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,6.767773563787213e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,4.998658709176592e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,6.767767457560581e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,3.2103326663701637e-09,285.127685546875,294.1499938964844,280.96978759765625,279.88104248046875,286.16375732421875,282.5115051269531,285.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-6.840351396419919e-09,8.56792884389038e-15,6.840342958724932e-09,-1.5657823482229105e-08,0.0,0.0,0.0,-3.8533471524715424e-08,60.0,-1.378983142785728e-05,-0.0,-3.197216435688431e-18,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,2.222784845073988e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,2.340701188430216e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,1.7288355191880102e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,2.340699190028772e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.110325253961264e-08,285.127685546875,294.1499938964844,280.95001220703125,279.8543395996094,286.16375732421875,282.5115051269531,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.367783302759108e-08,2.9626823862044175e-14,2.3677802829524808e-08,-5.41845714963074e-08,0.0,0.0,0.0,-1.333683030679822e-07,60.0,-1.0556504093983676e-05,-0.0,-3.8244801500507635e-17,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,2.222784845073988e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,2.340701188430216e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,1.7288355191880102e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,2.340699190028772e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,1.110325253961264e-08,285.127685546875,294.1499938964844,280.95001220703125,279.8543395996094,286.16375732421875,282.5115051269531,285.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.367783302759108e-08,2.9626823862044175e-14,2.3677802829524808e-08,-5.41845714963074e-08,0.0,0.0,0.0,-1.333683030679822e-07,60.0,-1.0556504093983676e-05,-0.0,-3.8244801500507635e-17,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,1.329761545321162e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,1.4003040860188778e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,1.0342607481561573e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,1.4003028070419532e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,6.642423500125005e-07,285.127685546875,294.1499938964844,280.93487548828125,279.8304748535156,286.16375732421875,282.5115051269531,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4168149391480256e-06,1.7720749997604537e-12,1.4168132338454598e-06,-3.2420605293737026e-06,0.0,0.0,0.0,-7.980517693795264e-06,60.0,-0.0021806156728416,-0.0,-1.3687530655333985e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,1.329761545321162e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,1.4003040860188778e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,1.0342607481561573e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,1.4003028070419532e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,6.642423500125005e-07,285.127685546875,294.1499938964844,280.93487548828125,279.8304748535156,286.16375732421875,282.5115051269531,285.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4168149391480256e-06,1.7720749997604537e-12,1.4168132338454598e-06,-3.2420605293737026e-06,0.0,0.0,0.0,-7.980517693795264e-06,60.0,-0.0021806156728416,-0.0,-1.3687530655333985e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.124775152078655e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.502736707465374e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,5.541501195693854e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.502730454689299e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,3.5589669096225407e-06,285.1275939941406,294.1499938964844,280.925537109375,279.8095397949219,286.16375732421875,282.511474609375,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.591323537781136e-06,9.4949118012444e-12,7.591313988086767e-06,-1.737094862619415e-05,0.0,0.0,0.0,-4.275979881640524e-05,60.0,-0.0126647846773266,-0.0,-3.92934209475504e-12,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.124775152078655e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,7.502736707465374e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,5.541501195693854e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.502730454689299e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,3.5589669096225407e-06,285.1275939941406,294.1499938964844,280.925537109375,279.8095397949219,286.16375732421875,282.511474609375,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.591323537781136e-06,9.4949118012444e-12,7.591313988086767e-06,-1.737094862619415e-05,0.0,0.0,0.0,-4.275979881640524e-05,60.0,-0.0126647846773266,-0.0,-3.92934209475504e-12,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,1.2469039347706712e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,1.3130509159964276e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.698158009996405e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,1.3130497791280504e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,6.228533493413124e-06,285.12762451171875,294.1499938964844,280.9229736328125,279.8001403808594,286.16375732421875,282.5115051269531,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285600289236754e-05,1.6617023729237346e-11,1.3285583918332122e-05,-3.040091905859299e-05,0.0,0.0,0.0,-7.483403896912932e-05,60.0,-0.024306396022439,-0.0,-1.2034930343962635e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,2.001376742555294e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,2.107547743435134e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,1.5566289448543102e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,2.10754592444573e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.99727490125224e-06,285.1276550292969,294.1499938964844,280.9218444824219,279.79150390625,286.1637268066406,282.5116271972656,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.132447662006598e-05,2.6671744673967268e-11,2.132445115421433e-05,-4.8795922339195386e-05,0.0,0.0,0.0,-0.0001201147824758,60.0,-0.0412029847502708,-0.0,-3.1005250450411026e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,3.753012151719304e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,3.9521055441582575e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,2.919014377766871e-06,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,3.952102360926801e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,1.8747043213807046e-05,285.1278076171875,294.1499938964844,280.92303466796875,279.7787170410156,286.1636047363281,282.5119934082031,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-3.998818283434957e-05,5.0015391134250464e-11,3.998813190264627e-05,-9.15031778276898e-05,0.0,0.0,0.0,-0.0002252421109005,60.0,-0.0830612555146217,-0.0,-1.090278700655034e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,4.129643912165193e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,4.348717538960045e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,3.211950797776808e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,4.348713446233887e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,2.062839485006407e-05,285.1278076171875,294.1499938964844,280.9237060546875,279.7765197753906,286.1635437011719,282.5121154785156,285.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-4.400121179060079e-05,5.503469555079299e-11,4.4001157220918685e-05,-0.0001006859965855,0.0,0.0,0.0,-0.0002478463575243,60.0,-0.0923863351345062,-0.0,-1.3200877890806595e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,6.696890068269568e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.052152795949951e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,5.208701168157859e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.052146884234389e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,3.3452299248892814e-05,285.1285095214844,294.1499938964844,280.9309997558594,279.7645568847656,286.1630249023437,282.5135192871094,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135548366932198e-05,8.924806726984258e-11,7.135539635783061e-05,-0.0001632793137105,0.0,0.0,0.0,-0.0004019252082798,60.0,-0.1622635424137115,-0.0,-3.4715536001428404e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,6.696890068269568e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.052152795949951e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,5.208701168157859e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.052146884234389e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,3.3452299248892814e-05,285.1285095214844,294.1499938964844,280.9309997558594,279.7645568847656,286.1630249023437,282.5135192871094,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.135548366932198e-05,8.924806726984258e-11,7.135539635783061e-05,-0.0001632793137105,0.0,0.0,0.0,-0.0004019252082798,60.0,-0.1622635424137115,-0.0,-3.4715536001428404e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.719181434775235e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,1.023477398121031e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.5593757173919585e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,1.0234764886263292e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,4.8549245548201725e-05,285.1298217773437,294.1499938964844,280.943603515625,279.7557373046875,286.161865234375,282.5160217285156,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103558122646,1.295256124578259e-10,0.0001035579916788,-0.0002369670110056,0.0,0.0,0.0,-0.000583313521929,60.0,-0.2455275505781173,-0.0,-7.312012106908127e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.719181434775235e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,1.023477398121031e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.5593757173919585e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,1.0234764886263292e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,4.8549245548201725e-05,285.1298217773437,294.1499938964844,280.943603515625,279.7557373046875,286.161865234375,282.5160217285156,285.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103558122646,1.295256124578259e-10,0.0001035579916788,-0.0002369670110056,0.0,0.0,0.0,-0.000583313521929,60.0,-0.2455275505781173,-0.0,-7.312012106908127e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,1.519810757599771e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,1.6004350982257165e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,1.182077085104538e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,1.600433824933134e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.591757457703352e-05,285.1324157714844,294.1499938964844,280.96142578125,279.75006103515625,286.1590576171875,282.5204467773437,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357790332,2.025417056294997e-10,0.0001619355753064,-0.0003705500566866,0.0,0.0,0.0,-0.0009121385519392,60.0,-0.3710561990737915,-0.0,-1.787955006271602e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,1.519810757599771e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,1.6004350982257165e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,1.182077085104538e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,1.600433824933134e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.591757457703352e-05,285.1324157714844,294.1499938964844,280.96142578125,279.75006103515625,286.1590576171875,282.5204467773437,285.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619357790332,2.025417056294997e-10,0.0001619355753064,-0.0003705500566866,0.0,0.0,0.0,-0.0009121385519392,60.0,-0.3710561990737915,-0.0,-1.787955006271602e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,1.9860694010276347e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,2.0914283595629968e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,1.5447232726728544e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,2.091426540573593e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.920812590280548e-05,285.1345520019531,294.1499938964844,280.9722595214844,279.7484130859375,286.1561889648437,282.5233154296875,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116151881637,2.6467850133826687e-10,0.0002116149262292,-0.0004842294438276,0.0,0.0,0.0,-0.0011919690296053,60.0,-0.4684405922889709,-0.0,-3.0532785189052447e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,2.626497916935477e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,2.7658308681566268e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,2.042835149040912e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,2.7658285034704025e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0001311988016823,285.1374206542969,294.1499938964844,280.9843444824219,279.7475891113281,286.151123046875,282.5257263183594,285.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798524510581,3.5002661880056957e-10,0.0002798521018121,-0.0006403739098459,0.0,0.0,0.0,-0.0015763309784233,60.0,-0.6073470115661621,-0.0,-5.339881870014551e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,4.406816515256651e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,4.640593397198245e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,3.427529736654833e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,4.640589395421557e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0002201292518293,285.1434020996094,294.1499938964844,281.01226806640625,279.7483825683594,286.1275634765625,282.5207824707031,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706513718701,5.88393778144791e-10,0.0004706507897935,-0.0010762461461126,0.0,0.0,0.0,-0.002650883514434,60.0,-1.02708899974823,-0.0,-1.5032368239076277e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,4.406816515256651e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473999023437,0.0,0.0,4.640593397198245e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,3.427529736654833e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,4.640589395421557e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0002201292518293,285.1434020996094,294.1499938964844,281.01226806640625,279.7483825683594,286.1275634765625,282.5207824707031,285.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706513718701,5.88393778144791e-10,0.0004706507897935,-0.0010762461461126,0.0,0.0,0.0,-0.002650883514434,60.0,-1.02708899974823,-0.0,-1.5032368239076277e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.0046291006729e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.482316090725362e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,7.003612699918449e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.482307359576224e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0004497991758398,285.1453552246094,294.1499938964844,281.0450439453125,279.7524719238281,286.07635498046875,282.5018615722656,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007558559300377,9.193485972502911e-10,0.0007558550569228,-0.0016611260361969,0.0,0.0,0.0,-0.0042539299465715,60.0,-1.6654196977615356,-0.0,-6.276377462199889e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.0046291006729e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.482316090725362e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,7.003612699918449e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.482307359576224e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0004497991758398,285.1453552246094,294.1499938964844,281.0450439453125,279.7524719238281,286.07635498046875,282.5018615722656,285.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007558559300377,9.193485972502911e-10,0.0007558550569228,-0.0016611260361969,0.0,0.0,0.0,-0.0042539299465715,60.0,-1.6654196977615356,-0.0,-6.276377462199889e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.008401684695856e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.486288035986944e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.006546366028488e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.48628003243357e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.000449987623142,285.162841796875,294.1499938964844,281.08258056640625,279.75994873046875,285.9982604980469,282.4765625,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008930045878514,1.1032774693831016e-09,0.0008930034819059,-0.0020075279753655,0.0,0.0,0.0,-0.0050265896134078,60.0,-2.3101961612701416,-0.0,-6.281634057359042e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,9.008401684695856e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.486288035986944e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,7.006546366028488e-05,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610717773437,0.0,0.0,9.48628003243357e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,0.000449987623142,285.162841796875,294.1499938964844,281.08258056640625,279.75994873046875,285.9982604980469,282.4765625,285.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008930045878514,1.1032774693831016e-09,0.0008930034819059,-0.0020075279753655,0.0,0.0,0.0,-0.0050265896134078,60.0,-2.3101961612701416,-0.0,-6.281634057359042e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.00782979442738e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.48568558669649e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.0061010774225e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.485676855547354e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0004499590431805,285.1588439941406,294.1499938964844,281.124755859375,279.77081298828125,285.9138488769531,282.4489440917969,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007474338635,1.2040974883831264e-09,0.0010007462697103,-0.0021648418623954,0.0,0.0,0.0,-0.0056138159707188,60.0,-2.625598907470703,-0.0,-6.280832565153105e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
