time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198240,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.00782979442738e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.48568558669649e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,7.0061010774225e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.485676855547354e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,0.0004499590431805,285.1588439941406,294.1499938964844,281.124755859375,279.77081298828125,285.9138488769531,282.4489440917969,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007474338635,1.2040974883831264e-09,0.0010007462697103,-0.0021648418623954,0.0,0.0,0.0,-0.0056138159707188,60.0,-2.625598907470703,-0.0,-6.280832565153105e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15875244140625,0.0,0.0,9.009772475110368e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,9.487730858381838e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,7.007612293818966e-05,297.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.487722854828462e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0004500561044551,285.15850830078125,294.1499938964844,281.1475524902344,279.77752685546875,285.8732604980469,282.4350891113281,285.1042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600027115084,1.1872711702665122e-09,0.0009600015473552,-0.0021613496355712,0.0,0.0,0.0,-0.0054013901390135,60.0,-2.61870551109314,-0.0,-6.283540443519088e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.010868961922824e-05,297.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.488885552855209e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,7.008465036051348e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.488877549301832e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.000450110877864,285.1581726074219,294.1499938964844,281.1714782714844,279.7851257324219,285.83306884765625,282.4212951660156,285.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601193596608,1.200917476573693e-09,0.0009601181373,-0.0021971093956381,0.0,0.0,0.0,-0.0054081548005342,60.0,-2.604379177093506,-0.0,-6.285068820943708e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,9.023088205140084e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.501753083895892e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,7.017968891886994e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.501745080342516e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0004507212433964,285.1575622558594,294.1499938964844,281.2183532714844,279.8013916015625,285.7604675292969,282.3932189941406,285.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614204755052,1.353125722580728e-09,0.0009614190785214,-0.0025959631893783,0.0,0.0,0.0,-0.0054836082272231,60.0,-2.576876401901245,-0.0,-6.30212326768742e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,9.02511819731444e-05,297.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.5038914878387e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,7.019547774689272e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,9.503883484285323e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0004508226702455,285.15753173828125,294.1499938964844,281.2225952148437,279.8029479980469,285.75421142578125,282.3903503417969,285.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616366587579,1.3784172692155039e-09,0.0009616353199817,-0.0026622379664331,0.0,0.0,0.0,-0.0054961456917226,60.0,-2.5745270252227783,-0.0,-6.304959043745839e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.06202694750391e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.542757470626384e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,7.048254337860271e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.54275019466877e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004526663396973,285.1568603515625,294.1499938964844,281.2780456542969,279.8243408203125,285.67742919921875,282.3440856933594,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655685280449,1.8382216859791358e-09,0.0009655667236074,-0.0038671214133501,0.0,0.0,0.0,-0.0057240887545049,60.0,-2.546567678451538,-0.0,-6.35663042203305e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,9.06202694750391e-05,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.542757470626384e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,7.048254337860271e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.54275019466877e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0004526663396973,285.1568603515625,294.1499938964844,281.2780456542969,279.8243408203125,285.67742919921875,282.3440856933594,285.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655685280449,1.8382216859791358e-09,0.0009655667236074,-0.0038671214133501,0.0,0.0,0.0,-0.0057240887545049,60.0,-2.546567678451538,-0.0,-6.35663042203305e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.09886512090452e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.581549966242164e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.076906331349164e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.581541962688787e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0004545064875856,285.1562194824219,294.1499938964844,281.3376770019531,279.8493347167969,285.6025695800781,282.28033447265625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694938780739,2.297147361218776e-09,0.0009694916079752,-0.0050696842372417,0.0,0.0,0.0,-0.0059516010805964,60.0,-2.5188443660736084,-0.0,-6.408412644987038e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.09886512090452e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.581549966242164e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600036621094,0.0,0.0,7.076906331349164e-05,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.581541962688787e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0004545064875856,285.1562194824219,294.1499938964844,281.3376770019531,279.8493347167969,285.6025695800781,282.28033447265625,285.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694938780739,2.297147361218776e-09,0.0009694916079752,-0.0050696842372417,0.0,0.0,0.0,-0.0059516010805964,60.0,-2.5188443660736084,-0.0,-6.408412644987038e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.138923633145168e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.623733058106154e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.108062709448859e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.62372578214854e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004565074923448,285.15557861328125,294.1499938964844,281.4013977050781,279.87799072265625,285.52978515625,282.20709228515625,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737611399032,2.796194831233833e-09,0.0009737583459354,-0.0063773584552109,0.0,0.0,0.0,-0.006198997143656,60.0,-2.487578630447388,-0.0,-6.46496047806977e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,9.138923633145168e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.156494140625,0.0,0.0,9.623733058106154e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,7.108062709448859e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.62372578214854e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004565074923448,285.15557861328125,294.1499938964844,281.4013977050781,279.87799072265625,285.52978515625,282.20709228515625,285.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737611399032,2.796194831233833e-09,0.0009737583459354,-0.0063773584552109,0.0,0.0,0.0,-0.006198997143656,60.0,-2.487578630447388,-0.0,-6.46496047806977e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.143328497884796e-05,297.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.628372208680958e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,7.111488957889378e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.628364932723343e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0004567275464069,285.1552429199219,294.1499938964844,281.43475341796875,279.89373779296875,285.4941711425781,282.1689453125,285.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742327383719,2.8510693805827714e-09,0.0009742298861965,-0.0065211444161832,0.0,0.0,0.0,-0.0062262127175927,60.0,-2.470623016357422,-0.0,-6.471193358947859e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.148648678092286e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.63397469604388e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,7.115626794984564e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,9.633966692490505e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,0.0004569932934828,285.1549377441406,294.1499938964844,281.4691162109375,279.910400390625,285.4591979980469,282.13409423828125,285.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747984004206,2.917333485896733e-09,0.0009747954900376,-0.0066947769373655,0.0,0.0,0.0,-0.0062590576708316,60.0,-2.450389862060547,-0.0,-6.478724401404179e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.153407881967723e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.638985648052768e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004572310135699,285.154296875,294.1499938964844,281.5406494140625,279.94659423828125,285.3909912109375,282.0721435546875,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976595414594385e-09,0.0009753030026331,-0.0068500596098601,0.0,0.0,0.0,-0.0062884399667382,60.0,-2.406526565551758,-0.0,-6.485463188710129e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.153407881967723e-05,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.638985648052768e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,7.119328074622899e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.638978372095151e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004572310135699,285.154296875,294.1499938964844,281.5406494140625,279.94659423828125,285.3909912109375,282.0721435546875,285.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753059712238,2.976595414594385e-09,0.0009753030026331,-0.0068500596098601,0.0,0.0,0.0,-0.0062884399667382,60.0,-2.406526565551758,-0.0,-6.485463188710129e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.619358024792746e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.104830729076639e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004562999820336,285.1536865234375,294.1499938964844,281.6159362792969,279.9866638183594,285.3252258300781,282.0254211425781,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744348970296073e-09,0.000973317248281,-0.006241503637284,0.0,0.0,0.0,-0.0061733066104352,60.0,-2.3552942276000977,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,9.134768333751708e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,9.619358024792746e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,7.104830729076639e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.619350748835132e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004562999820336,285.1536865234375,294.1499938964844,281.6159362792969,279.9866638183594,285.3252258300781,282.0254211425781,285.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744348970296073e-09,0.000973317248281,-0.006241503637284,0.0,0.0,0.0,-0.0061733066104352,60.0,-2.3552942276000977,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.130510443355888e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.614865848561748e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004560872621368,285.153076171875,294.1499938964844,281.6948547363281,280.0306701660156,285.2619934082031,281.9932861328125,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912638784182263e-09,0.0009728622972033,-0.0061024050228297,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.300367593765259,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.130510443355888e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546630859375,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.101517985574901e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.614865848561748e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004560872621368,285.153076171875,294.1499938964844,281.6948547363281,280.0306701660156,285.2619934082031,281.9932861328125,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912638784182263e-09,0.0009728622972033,-0.0061024050228297,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.300367593765259,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.162150672636926e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.648192644817756e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.126128184609115e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.64818536886014e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0004576678038574,285.1524353027344,294.1499938964844,281.7773132324219,280.07867431640625,285.20123291015625,281.9693298339844,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.085442124017845e-09,0.0009762319386936,-0.0071352701634168,0.0,0.0,0.0,-0.0063423910178244,60.0,-2.249409914016724,-0.0,-6.497849369679899e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.162150672636926e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.648192644817756e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,7.126128184609115e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.64818536886014e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0004576678038574,285.1524353027344,294.1499938964844,281.7773132324219,280.07867431640625,285.20123291015625,281.9693298339844,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762350236997,3.085442124017845e-09,0.0009762319386936,-0.0071352701634168,0.0,0.0,0.0,-0.0063423910178244,60.0,-2.249409914016724,-0.0,-6.497849369679899e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,9.18878722586669e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,9.676242189016192e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.14684501872398e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532897949219,0.0,0.0,9.67623491305858e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,0.0004589983436744,285.1521301269531,294.1499938964844,281.81982421875,280.1042175292969,285.1716613769531,281.9598083496094,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790727635845,3.4172877860783046e-09,0.0009790693875402,-0.0080047864466905,0.0,0.0,0.0,-0.0065069003030657,60.0,-2.2259421348571777,-0.0,-6.535684349273653e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,9.219138155458496e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.708202560432257e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.170451135607436e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.70819528447464e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0004605144204106,285.15185546875,294.1499938964844,281.8631591796875,280.1307983398437,285.1426696777344,281.9524841308594,285.09820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795405323359091e-09,0.0009823025902733,-0.0089955246075987,0.0,0.0,0.0,-0.0066943489946424,60.0,-2.2032346725463867,-0.0,-6.578928690714747e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.277747449232264e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.769920870894566e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.216035737656057e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.769913594936952e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0004634420620277,285.1512756347656,294.1499938964844,281.94708251953125,280.1837158203125,285.0895080566406,281.94708251953125,285.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988551066257,4.525585239889551e-09,0.0009885465260595,-0.010908655822277,0.0,0.0,0.0,-0.0070563317276537,60.0,-2.1603429317474365,-0.0,-6.662840235094336e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.28121735341847e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.773574856808408e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,7.218735117930919e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.773567580850796e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,0.0004636154044419,285.1512451171875,294.1499938964844,281.9523010253906,280.18707275390625,285.0863342285156,281.9471740722656,285.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889204520732,4.568815992200825e-09,0.0009889157954603,-0.0110219214111566,0.0,0.0,0.0,-0.0070777609944343,60.0,-2.157668352127075,-0.0,-6.667825402928429e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.335504000773652e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.830741328187288e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004663271247409,285.150634765625,294.1499938964844,282.04461669921875,280.24761962890625,285.0321350097656,281.9571228027344,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245144762966447e-09,0.0009947000071406,-0.0127938445657491,0.0,0.0,0.0,-0.0074130506254732,60.0,-2.109139919281006,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.335504000773652e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,9.830741328187288e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.260957499966025e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.830734052229673e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,0.0004663271247409,285.150634765625,294.1499938964844,282.04461669921875,280.24761962890625,285.0321350097656,281.9571228027344,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.245144762966447e-09,0.0009947000071406,-0.0127938445657491,0.0,0.0,0.0,-0.0074130506254732,60.0,-2.109139919281006,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.878505079541355e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.87849780358374e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004685928288381,285.1500244140625,294.1499938964844,282.1400146484375,280.3125,284.9802551269531,281.9849853515625,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.81022385759411e-09,0.0009995320579037,-0.0142742143943905,0.0,0.0,0.0,-0.007693185005337,60.0,-2.0557074546813965,-0.0,-6.811760044911352e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.38086086534895e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,9.878505079541355e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551208496094,0.0,0.0,7.296235708054155e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.87849780358374e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004685928288381,285.1500244140625,294.1499938964844,282.1400146484375,280.3125,284.9802551269531,281.9849853515625,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995378786697,5.81022385759411e-09,0.0009995320579037,-0.0142742143943905,0.0,0.0,0.0,-0.007693185005337,60.0,-2.0557074546813965,-0.0,-6.811760044911352e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.892951493384317e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.892944217426702e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.00046927810763,285.1494140625,294.1499938964844,282.23834228515625,280.3818664550781,284.930908203125,282.0301818847656,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.98112093186387e-09,0.0010009951656684,-0.0147219030186533,0.0,0.0,0.0,-0.0077779153361916,60.0,-1.9957703351974487,-0.0,-6.831694321363102e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.394579683430492e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.892951493384317e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.306905172299594e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.892944217426702e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.00046927810763,285.1494140625,294.1499938964844,282.23834228515625,280.3818664550781,284.930908203125,282.0301818847656,285.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.98112093186387e-09,0.0010009951656684,-0.0147219030186533,0.0,0.0,0.0,-0.0077779153361916,60.0,-1.9957703351974487,-0.0,-6.831694321363102e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.391528874402866e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.889738430501892e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,7.304532482521608e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.88973115454428e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0004691257199738,285.14910888671875,294.1499938964844,282.2886047363281,280.4182434082031,284.9072265625,282.057373046875,285.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094905092039e-09,0.0010006699012592,-0.0146222887560725,0.0,0.0,0.0,-0.007759063038975,60.0,-1.962149143218994,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.390576451551168e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.888735075946896e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,7.303791062440723e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.888727799989284e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.000469078135211,285.1488342285156,294.1499938964844,282.33953857421875,280.4557800292969,284.8841857910156,282.08697509765625,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208413301192e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.9275152683258057,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.387992759002373e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,9.886013867799193e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,7.301781442947686e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.88600731943734e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004689490888267,285.14825439453125,294.1499938964844,282.4374084472656,280.5296936035156,284.8426513671875,282.1492614746094,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002986527979,5.898993293840249e-09,0.0010002927156165,-0.014506759122014,0.0,0.0,0.0,-0.0077372002415359,60.0,-1.860376238822937,-0.0,-6.82211052094317e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.387847239850088e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.885861800285056e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.301668665604666e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.885854524327442e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004689418419729,285.1482238769531,294.1499938964844,282.4434509277344,280.53436279296875,284.8401794433594,282.1532897949219,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897186294845369e-09,0.0010002772323787,-0.0145020252093672,0.0,0.0,0.0,-0.0077363043092191,60.0,-1.856221318244934,-0.0,-6.821900200293386e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.386513556819408e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.884449536912145e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004688751942012,285.14764404296875,294.1499938964844,282.54998779296875,280.6177062988281,284.7987976074219,282.2275085449219,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584039226174,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.7830442190170288,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,9.386513556819408e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,7.300631114048883e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.884449536912145e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,0.0004688751942012,285.14764404296875,294.1499938964844,282.54998779296875,280.6177062988281,284.7987976074219,282.2275085449219,285.0906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880534725832831e-09,0.0010001347400248,-0.0144584039226174,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.7830442190170288,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.38802695600316e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.886050247587264e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.301808363990858e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004689508059527,285.1470642089844,294.1499938964844,282.6585693359375,280.70709228515625,284.7601318359375,282.30908203125,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7086076736450195,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.38802695600316e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,9.886050247587264e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,7.301808363990858e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.886043699225412e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004689508059527,285.1470642089844,294.1499938964844,282.6585693359375,280.70709228515625,284.7601318359375,282.30908203125,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.7086076736450195,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
