time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200580,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.889549983199686e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0004691168142016,285.146484375,294.1499938964844,282.7686462402344,280.8034362792969,284.7239685058594,282.3968505859375,285.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6333882808685305,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.391349885845555e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.889549983199686e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.304392784135416e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,9.889543434837832e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0004691168142016,285.146484375,294.1499938964844,282.7686462402344,280.8034362792969,284.7239685058594,282.3968505859375,285.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578970231115,60.0,-1.6333882808685305,-0.0,-6.826982001939541e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.392988431500272e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.891274385154249e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.30566680431366e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.891267836792396e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0004691986541729,285.1462097167969,294.1499938964844,282.8242492675781,280.8540954589844,284.7069396972656,282.4430236816406,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.9611395819558766e-09,0.00100082391873,-0.0146695598959922,0.0,0.0,0.0,-0.0077680079266428,60.0,-1.5953960418701172,-0.0,-6.829362320104337e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.395882807439192e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,9.89432301139459e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.307917985599488e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.894316463032736e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.0004693432420026,285.1459045410156,294.1499938964844,282.8802185058594,280.9063415527344,284.6905517578125,282.490478515625,285.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.9971907440115055e-09,0.0010011320700868,-0.0147640006616711,0.0,0.0,0.0,-0.0077858790755271,60.0,-1.5572081804275513,-0.0,-6.83357015418551e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.37897857511416e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004684988525696,285.14532470703125,294.1499938964844,282.9933166503906,281.0154113769531,284.6595764160156,282.5873107910156,285.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4789392948150637,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.37897857511416e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.294770330190659e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.876515832729638e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004684988525696,285.14532470703125,294.1499938964844,282.9933166503906,281.0154113769531,284.6595764160156,282.5873107910156,285.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.786559231779621e-09,0.0009993326384574,-0.014212217181921,0.0,0.0,0.0,-0.0076814680360257,60.0,-1.4789392948150637,-0.0,-6.809001007468396e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.331507317256182e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.826532186707482e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.826525638345628e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004661275888793,285.144775390625,294.1499938964844,283.10791015625,281.1302490234375,284.6313171386719,282.6795349121094,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.1950883594997785e-09,0.0009942749748006,-0.0126627022400498,0.0,0.0,0.0,-0.0073882509022951,60.0,-1.3950884342193604,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.331507317256182e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.826532186707482e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.257847755681723e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,9.826525638345628e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004661275888793,285.144775390625,294.1499938964844,283.10791015625,281.1302490234375,284.6313171386719,282.6795349121094,285.0846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942802134901,5.1950883594997785e-09,0.0009942749748006,-0.0126627022400498,0.0,0.0,0.0,-0.0073882509022951,60.0,-1.3950884342193604,-0.0,-6.740246050185307e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.274671174352989e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.76668088696897e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.766674338607118e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004632884811144,285.1441955566406,294.1499938964844,283.2240295410156,281.2504272460937,284.6056213378906,282.7646789550781,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943705472868e-09,0.0009882198646664,-0.010807410813868,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3085658550262451,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.274671174352989e-05,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.76668088696897e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.21364194760099e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,9.766674338607118e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,0.0004632884811144,285.1441955566406,294.1499938964844,283.2240295410156,281.2504272460937,284.6056213378906,282.7646789550781,285.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988224404864,4.486943705472868e-09,0.0009882198646664,-0.010807410813868,0.0,0.0,0.0,-0.0070371939800679,60.0,-1.3085658550262451,-0.0,-6.658385842683856e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.210619464283808e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,7.163824193412438e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004600890097208,285.1436462402344,294.1499938964844,283.34161376953125,281.37554931640625,284.5826416015625,282.8393249511719,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2204426527023315,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.210619464283808e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,7.163824193412438e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,9.699225483927876e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004600890097208,285.1436462402344,294.1499938964844,283.34161376953125,281.37554931640625,284.5826416015625,282.8393249511719,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688912952881651e-09,0.0009813958313316,-0.0087164938449859,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.2204426527023315,-0.0,-6.566734356283632e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.180718916468322e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.667744598118588e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,7.140568050090224e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.667738049756736e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14752197265625,0.0,0.0,0.0004585954011417,285.14337158203125,294.1499938964844,283.4009704589844,281.4398498535156,284.5721740722656,282.8722839355469,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.316374064255001e-09,0.0009782100096344,-0.0077403662726283,0.0,0.0,0.0,-0.0064568906091153,60.0,-1.1762923002243042,-0.0,-6.52416645152698e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.15594064281322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,9.641651558922604e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.121295493561774e-05,297.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.641645738156512e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0004573577025439,285.1430969238281,294.1499938964844,283.460693359375,281.50518798828125,284.56231689453125,282.90283203125,285.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314530119299,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.1324282884597778,-0.0,-6.488996007192327e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.616947500035168e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004561861278489,285.1425476074219,294.1499938964844,283.5812683105469,281.6388854980469,284.54443359375,282.9604187011719,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.04668927192688,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14666748046875,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,7.103053940227255e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,9.616947500035168e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004561861278489,285.1425476074219,294.1499938964844,283.5812683105469,281.6388854980469,284.54443359375,282.9604187011719,285.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-1.04668927192688,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004568580770865,285.1419982910156,294.1499938964844,283.70330810546875,281.7762145996094,284.52899169921875,283.0232849121094,285.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9642829895019532,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.145938383881004e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.631118882680312e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,7.11351603968069e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.63111306191422e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.0004568580770865,285.1419982910156,294.1499938964844,283.70330810546875,281.7762145996094,284.52899169921875,283.0232849121094,285.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829976184141515e-09,0.0009745014831423,-0.0066048074513673,0.0,0.0,0.0,-0.0062420335598289,60.0,-0.9642829895019532,-0.0,-6.47482139015665e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.12626933818683e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.64837963692844e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.000457677146187,285.1414794921875,294.1499938964844,283.82684326171875,281.91668701171875,284.51580810546875,283.0985412597656,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8830942511558533,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.12626933818683e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.64837963692844e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,0.000457677146187,285.1414794921875,294.1499938964844,283.82684326171875,281.91668701171875,284.51580810546875,283.0985412597656,285.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762520785443,3.0872602252429715e-09,0.0009762489935383,-0.0071400320157408,0.0,0.0,0.0,-0.0063432995229959,60.0,-0.8830942511558533,-0.0,-6.498056137616004e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.638907795306297e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0004572278412524,285.14093017578125,294.1499938964844,283.95184326171875,282.0599365234375,284.5050354003906,283.1796264648437,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7994851469993591,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,9.153340943157672e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.119273504940793e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,9.638907795306297e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0004572278412524,285.14093017578125,294.1499938964844,283.95184326171875,282.0599365234375,284.5050354003906,283.1796264648437,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.0009752908954396,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7994851469993591,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,9.155830048257484e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.641535143600775e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.121208909666166e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,9.641529322834684e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,0.0004573521728161,285.1406555175781,294.1499938964844,284.014892578125,282.1324157714844,284.5005187988281,283.22088623046875,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.0061775291301274e-09,0.0009755552164278,-0.0069275740534067,0.0,0.0,0.0,-0.0063031013123691,60.0,-0.7570269107818604,-0.0,-6.48882831910669e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.129340469371527e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.61363984970376e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,7.100605580490083e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.613634028937668e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,0.0004560289671644,285.140380859375,294.1499938964844,284.0783386230469,282.2054138183594,284.49664306640625,283.2605895996094,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727378492243,2.6761408644659923e-09,0.0009727351716719,-0.006062775850296,0.0,0.0,0.0,-0.0061394982039928,60.0,-0.7139069437980652,-0.0,-6.451333689483364e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.577278251526876e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0004543041577562,285.13983154296875,294.1499938964844,284.2062683105469,282.3526916503906,284.4905700683594,283.3287048339844,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.24592566766546e-09,0.0009690558072179,-0.0049354624934494,0.0,0.0,0.0,-0.0059262192808091,60.0,-0.6259217262268066,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.094810229726136e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,9.577278251526876e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,7.07374929334037e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0004543041577562,285.13983154296875,294.1499938964844,284.2062683105469,282.3526916503906,284.4905700683594,283.3287048339844,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690580773167,2.24592566766546e-09,0.0009690558072179,-0.0049354624934494,0.0,0.0,0.0,-0.0059262192808091,60.0,-0.6259217262268066,-0.0,-6.402622432233329e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.051955566974355e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004521634546108,285.1393127441406,294.1499938964844,284.335693359375,282.50128173828125,284.4868469238281,283.3819580078125,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119925477260267e-09,0.0009644900565035,-0.003536346135661,0.0,0.0,0.0,-0.0056615252979099,60.0,-0.5373377799987793,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.051955566974355e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,9.532149852020666e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,7.040417403914034e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.532144758850336e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004521634546108,285.1393127441406,294.1499938964844,284.335693359375,282.50128173828125,284.4868469238281,283.3819580078125,285.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644917445257,1.7119925477260267e-09,0.0009644900565035,-0.003536346135661,0.0,0.0,0.0,-0.0056615252979099,60.0,-0.5373377799987793,-0.0,-6.342423830574262e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.500345186097547e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004506547702476,285.1387634277344,294.1499938964844,284.466552734375,282.6507263183594,284.48541259765625,283.41778564453125,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356893369120826e-09,0.0009612712310627,-0.0025502711068838,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4485161304473877,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14361572265625,0.0,0.0,9.500345186097547e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.500339365331456e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143798828125,0.0,0.0,0.0004506547702476,285.1387634277344,294.1499938964844,284.466552734375,282.6507263183594,284.48541259765625,283.41778564453125,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612725698389,1.3356893369120826e-09,0.0009612712310627,-0.0025502711068838,0.0,0.0,0.0,-0.0054749702103435,60.0,-0.4485161304473877,-0.0,-6.30016785407861e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.01597086340189e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.012429705355316e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.000450365972938,285.13824462890625,294.1499938964844,284.598876953125,282.8005065917969,284.4862365722656,283.44635009765625,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263634308301675e-09,0.0009606543462723,-0.0023614554665982,0.0,0.0,0.0,-0.0054392456077039,60.0,-0.3602544963359833,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.01597086340189e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,9.494255937170236e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.012429705355316e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.494250843999907e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.000450365972938,285.13824462890625,294.1499938964844,284.598876953125,282.8005065917969,284.4862365722656,283.44635009765625,285.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606555686332,1.263634308301675e-09,0.0009606543462723,-0.0023614554665982,0.0,0.0,0.0,-0.0054392456077039,60.0,-0.3602544963359833,-0.0,-6.292093246429431e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.016028343467042e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,9.494317055214196e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,7.012474088696763e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.494311234448104e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004503688251134,285.1379699707031,294.1499938964844,284.66558837890625,282.8753662109375,284.48760986328125,283.4612731933594,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606618550606,1.2643408542345467e-09,0.0009606606326997,-0.0023633067030459,0.0,0.0,0.0,-0.0054395971819758,60.0,-0.3160928189754486,-0.0,-6.2921721166731e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,9.015333489514887e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.49358509387821e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.011933485046029e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,9.49358000070788e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,0.0004503341333474,285.1377258300781,294.1499938964844,284.732666015625,282.9501342773437,284.4895324707031,283.4766540527344,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605878731235,1.25567389819281e-09,0.000960586592555,-0.0023405954707413,0.0,0.0,0.0,-0.0054353009909391,60.0,-0.271785706281662,-0.0,-6.291201515296052e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.48698798310943e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.00706077623181e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004500212089624,285.1371765136719,294.1499938964844,284.8678894042969,283.0990905761719,284.4948425292969,283.5068054199219,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599203476682,1.1776097874616192e-09,0.000959919183515,-0.0021360323298722,0.0,0.0,0.0,-0.0053966017439961,60.0,-0.1825181245803833,-0.0,-6.28245899747526e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.009068890009075e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,9.48698798310943e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,7.00706077623181e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.4869828899391e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0004500212089624,285.1371765136719,294.1499938964844,284.8678894042969,283.0990905761719,284.4948425292969,283.5068054199219,285.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599203476682,1.1776097874616192e-09,0.000959919183515,-0.0021360323298722,0.0,0.0,0.0,-0.0053966017439961,60.0,-0.1825181245803833,-0.0,-6.28245899747526e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.002499427879229e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.480070002609864e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.001951598795131e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.480064909439534e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.000449693063274,285.137451171875,294.1499938964844,285.00457763671875,283.2468566894531,284.5014953613281,283.53253173828125,285.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007494547171518,8.856461120032574e-10,0.0007494538440369,-0.0015789230819791,0.0,0.0,0.0,-0.0042064948938786,60.0,-0.0851874724030494,-0.0,-6.273297969983106e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,9.002499427879229e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.480070002609864e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,7.001951598795131e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,9.480064909439534e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.000449693063274,285.137451171875,294.1499938964844,285.00457763671875,283.2468566894531,284.5014953613281,283.53253173828125,285.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007494547171518,8.856461120032574e-10,0.0007494538440369,-0.0015789230819791,0.0,0.0,0.0,-0.0042064948938786,60.0,-0.0851874724030494,-0.0,-6.273297969983106e-08,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,3.418749838601798e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,3.600109994295053e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,2.6590303605189547e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.6001081753056496e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001707734772935,285.1389465332031,294.1499938964844,285.1427001953125,283.3929443359375,284.5072021484375,283.551513671875,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004621620464604,5.53658729973705e-10,0.0004621614934876,-0.0009934165282174,0.0,0.0,0.0,-0.0025882739573717,60.0,-0.0068958443589508,-0.0,-9.046993376671253e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
