time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,3.418749838601798e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,3.600109994295053e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,2.6590303605189547e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,3.6001081753056496e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0001707734772935,285.1389465332031,294.1499938964844,285.1427001953125,283.3929443359375,284.5072021484375,283.551513671875,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004621620464604,5.53658729973705e-10,0.0004621614934876,-0.0009934165282174,0.0,0.0,0.0,-0.0025882739573717,60.0,-0.0068958443589508,-0.0,-9.046993376671253e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.364359534112737e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,2.4897855837480165e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,1.838948082877323e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,2.4897841285564937e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001181045372504,285.1539001464844,294.1499938964844,285.2822570800781,283.5367736816406,284.5064697265625,283.56793212890625,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002539824927225,3.1715563508782907e-10,0.0002539821725804,-0.0005798253696411,0.0,0.0,0.0,-0.0014302972704172,60.0,0.0156621634960174,-0.0,-4.327096014833387e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,2.364359534112737e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,2.4897855837480165e-05,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,1.838948082877323e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,2.4897841285564937e-05,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,0.0001181045372504,285.1539001464844,294.1499938964844,285.2822570800781,283.5367736816406,284.5064697265625,283.56793212890625,285.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002539824927225,3.1715563508782907e-10,0.0002539821725804,-0.0005798253696411,0.0,0.0,0.0,-0.0014302972704172,60.0,0.0156621634960174,-0.0,-4.327096014833387e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,1.792199327610433e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,1.887272992462385e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,1.393934235238703e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,1.887272082967684e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,8.952397911343724e-05,285.15631103515625,294.1499938964844,285.3525695800781,283.6076965332031,284.50714111328125,283.57440185546875,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000199372487259,2.4726898306681733e-10,0.0001993722398765,-0.0004507021803874,0.0,0.0,0.0,-0.0011217232095077,60.0,0.0294167790561914,-0.0,-2.486234773613205e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,1.4740929145773409e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582946777344,0.0,0.0,1.5522915418841876e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,1.1465178431535604e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,1.552290632389486e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,7.363392069237307e-05,285.1582336425781,294.1499938964844,285.4232482910156,283.6778259277344,284.5071716308594,283.5790100097656,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001583688281243,1.9775499293661622e-10,0.0001583686243975,-0.0003615326422732,0.0,0.0,0.0,-0.0008918474195525,60.0,0.0318336635828018,-0.0,-1.681973782474699e-09,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.044975761033129e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,1.1004103726008909e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,8.127597538987175e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,1.1004097359545996e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,5.219865488470532e-05,285.1610412597656,294.1499938964844,285.565673828125,283.8155517578125,284.5075988769531,283.58575439453125,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001127495634136,1.4067094711300854e-10,0.0001127494251704,-0.000257076928392,0.0,0.0,0.0,-0.0006348711904138,60.0,0.0373230427503585,-0.0,-8.452437638695184e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609802246094,0.0,0.0,1.044975761033129e-05,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,1.1004103726008909e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,8.127597538987175e-06,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,1.1004097359545996e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16082763671875,0.0,0.0,5.219865488470532e-05,285.1610412597656,294.1499938964844,285.565673828125,283.8155517578125,284.5075988769531,283.58575439453125,285.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001127495634136,1.4067094711300854e-10,0.0001127494251704,-0.000257076928392,0.0,0.0,0.0,-0.0006348711904138,60.0,0.0373230427503585,-0.0,-8.452437638695184e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,7.366711542999837e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.757505954941735e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,5.729670192522463e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.757501407468226e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,3.679821384139359e-05,285.1626892089844,294.1499938964844,285.7095031738281,283.9493408203125,284.5078430175781,283.5897521972656,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.893495785538107e-05,9.861768346386411e-11,7.893485599197447e-05,-0.0001803327031666,0.0,0.0,0.0,-0.0004445505037438,60.0,0.0363487750291824,-0.0,-4.200653158648038e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,7.366711542999837e-06,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,7.757505954941735e-06,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,5.729670192522463e-06,297.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.757501407468226e-06,298.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,3.679821384139359e-05,285.1626892089844,294.1499938964844,285.7095031738281,283.9493408203125,284.5078430175781,283.5897521972656,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.893495785538107e-05,9.861768346386411e-11,7.893485599197447e-05,-0.0001803327031666,0.0,0.0,0.0,-0.0004445505037438,60.0,0.0363487750291824,-0.0,-4.200653158648038e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,4.492547759582521e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,4.730871296487749e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,3.494207248877501e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,4.730868568003643e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,2.244118331873324e-05,285.1635131835937,294.1499938964844,285.8547668457031,284.0786437988281,284.5079650878906,283.5915832519531,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.5396249333862215e-05,5.7395265623538805e-11,4.53961911262013e-05,-0.0001054969907272,0.0,0.0,0.0,-0.0002560818684287,60.0,0.0301522370427846,-0.0,-1.5622655946678776e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,4.492547759582521e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,4.730871296487749e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,3.494207248877501e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,4.730868568003643e-06,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,2.244118331873324e-05,285.1635131835937,294.1499938964844,285.8547668457031,284.0786437988281,284.5079650878906,283.5915832519531,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.5396249333862215e-05,5.7395265623538805e-11,4.53961911262013e-05,-0.0001054969907272,0.0,0.0,0.0,-0.0002560818684287,60.0,0.0301522370427846,-0.0,-1.5622655946678776e-10,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,2.015991640291759e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,2.122937303283834e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,1.567995127516042e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,2.1229361664154567e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,1.0070286407426464e-05,285.1635131835937,294.1499938964844,286.00146484375,284.2028503417969,284.5079650878906,283.5920715332031,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.148104067600798e-05,2.6867254948603758e-11,2.1481013391166925e-05,-4.915349563816562e-05,0.0,0.0,0.0,-0.0001209964684676,60.0,0.0175944194197654,-0.0,-3.145914778679426e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,2.015991640291759e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,2.122937303283834e-06,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648254394531,0.0,0.0,1.567995127516042e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,2.1229361664154567e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,1.0070286407426464e-05,285.1635131835937,294.1499938964844,286.00146484375,284.2028503417969,284.5079650878906,283.5920715332031,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.148104067600798e-05,2.6867254948603758e-11,2.1481013391166925e-05,-4.915349563816562e-05,0.0,0.0,0.0,-0.0001209964684676,60.0,0.0175944194197654,-0.0,-3.145914778679426e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,1.2496561794250738e-06,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,1.3159487934899516e-06,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,9.719558420329122e-07,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,1.315948111368925e-06,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,6.242285508051282e-06,285.1635131835937,294.1499938964844,286.0753479003906,284.2628479003906,284.50799560546875,283.5921325683594,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.3315534488356208e-05,1.6654294263118707e-11,1.3315518117451576e-05,-3.0468934710370377e-05,0.0,0.0,0.0,-7.500253559555858e-05,60.0,0.0130914933979511,-0.0,-1.2087892319045944e-11,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.024354431450774e-07,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,7.396986916319293e-07,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,5.463392085403029e-07,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.396982937279972e-07,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,3.508806912577711e-06,285.1634826660156,294.1499938964844,286.1495666503906,284.32135009765625,284.50799560546875,283.5921325683594,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.484768502763472e-06,9.361491616621807e-12,7.484759407816455e-06,-1.7126787497545592e-05,0.0,0.0,0.0,-4.215951776131988e-05,60.0,0.0091897826641798,-0.0,-3.81928733431125e-12,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,1.319701112834082e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,1.389709467503053e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,1.0264352567901369e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,1.3897087569603173e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,6.59217448628624e-07,285.1634521484375,294.1499938964844,286.299072265625,284.4334716796875,284.5079650878906,283.5921325683594,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4062055697650069e-06,1.7587883189770781e-12,1.4062037507756031e-06,-3.217704033886548e-06,0.0,0.0,0.0,-7.920752977952361e-06,60.0,0.003236262127757,-0.0,-1.3480956260157606e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,1.319701112834082e-07,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,1.389709467503053e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,1.0264352567901369e-07,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,1.3897087569603173e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.0,6.59217448628624e-07,285.1634521484375,294.1499938964844,286.299072265625,284.4334716796875,284.5079650878906,283.5921325683594,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4062055697650069e-06,1.7587883189770781e-12,1.4062037507756031e-06,-3.217704033886548e-06,0.0,0.0,0.0,-7.920752977952361e-06,60.0,0.003236262127757,-0.0,-1.3480956260157606e-13,0.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.0,0.050000000745058,-4.042139067905737e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.050000000745058,-4.256568875149469e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.050000000745058,-3.143888926970817e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.050000000745058,-4.256566654703421e-09,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.050000000745058,-2.0191301075556112e-08,285.1634521484375,291.1499938964844,286.45001220703125,284.5386047363281,284.5079650878906,283.5921325683594,285.06158447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.307177547957508e-08,-5.3847791975153096e-14,-4.30717221888699e-08,9.855706650796493e-08,0.0,0.0,0.0,2.4260953068733215e-07,60.0,0.0007434277795255,-0.0,-1.2647129668281744e-16,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.0,0.050000000745058,-4.042139067905737e-09,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.050000000745058,-4.256568875149469e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.050000000745058,-3.143888926970817e-09,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.050000000745058,-4.256566654703421e-09,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.0,0.050000000745058,-2.0191301075556112e-08,285.1634521484375,291.1499938964844,286.45001220703125,284.5386047363281,284.5079650878906,283.5921325683594,285.06158447265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.307177547957508e-08,-5.3847791975153096e-14,-4.30717221888699e-08,9.855706650796493e-08,0.0,0.0,0.0,2.4260953068733215e-07,60.0,0.0007434277795255,-0.0,-1.2647129668281744e-16,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.6341254711151123,0.050000000745058,0.0408409610390663,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.6341254711151123,0.050000000745058,0.0430075041949749,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.6341254711151123,0.050000000745058,0.0317652001976966,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.6341254711151123,0.050000000745058,0.0430075004696846,298.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.6341254711151123,0.050000000745058,0.2040090262889862,285.1006774902344,291.1499938964844,286.5262756347656,284.5895690917969,293.5317077636719,295.099853515625,285.2064514160156,1.0,0.1097138077020645,0.05268295109272,0.05268295109272,1.0,1.0,-0.4354106485843658,4.866666131420061e-05,0.4353619813919067,-0.1327348351478576,0.0,0.0,0.0,10.17706298828125,60.0,1179.278076171875,-0.0,12.278923034667969,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.6313377022743225,0.050000000745058,0.0452364422380924,297.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.6313377022743225,0.050000000745058,0.0476361513137817,298.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.6313377022743225,0.050000000745058,0.0351838991045951,297.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.6313377022743225,0.050000000745058,0.0476361513137817,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.6313377022743225,0.050000000745058,0.2259653955698013,285.7747802734375,291.1499938964844,286.6034240722656,284.6410522460937,294.6849670410156,298.0039978027344,286.4111022949219,1.0,0.1210936158895492,0.10536590218544,0.10536590218544,1.0,1.0,-0.4819987118244171,0.0025046120863407,0.4794940948486328,-0.1413973569869995,0.0,0.0,0.0,12.501258850097656,60.0,2401.5185546875,-0.0,16.6814022064209,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8833923339844,291.1499938964844,286.76031494140625,284.74542236328125,294.73016357421875,298.1244201660156,288.2702331542969,1.0,0.1406007558107376,0.2107318043708801,0.2107318043708801,1.0,1.0,-0.4867385029792785,0.0260751787573099,0.4606633186340332,-0.1190775856375694,0.0,0.0,0.0,20.021169662475582,60.0,2348.46044921875,-0.0,23.19039535522461,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.0456808730959892,297.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.0355295687913894,297.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7980651855469,0.5709531903266907,0.050000000745058,0.2281854301691055,287.8833923339844,291.1499938964844,286.76031494140625,284.74542236328125,294.73016357421875,298.1244201660156,288.2702331542969,1.0,0.1406007558107376,0.2107318043708801,0.2107318043708801,1.0,1.0,-0.4867385029792785,0.0260751787573099,0.4606633186340332,-0.1190775856375694,0.0,0.0,0.0,20.021169662475582,60.0,2348.46044921875,-0.0,23.19039535522461,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365600585937,0.549203097820282,0.050000000745058,0.0458181984722614,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365600585937,0.549203097820282,0.050000000745058,0.0482487678527832,298.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365600585937,0.549203097820282,0.050000000745058,0.0356363765895366,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365600585937,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365600585937,0.549203097820282,0.050000000745058,0.2288713753223419,288.6060485839844,291.1499938964844,286.8399353027344,284.7982177734375,294.7601623535156,298.1316833496094,288.9420166015625,1.0,0.1490057408809662,0.2634147703647613,0.2634147703647613,1.0,1.0,-0.4882020056247711,0.0398235358297824,0.4483784735202789,-0.1057509928941726,0.0,0.0,0.0,23.69232940673828,60.0,2139.810546875,-0.0,26.343637466430664,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893920898437,0.532392144203186,0.050000000745058,0.0459497980773448,297.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893920898437,0.532392144203186,0.050000000745058,0.0483873486518859,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893920898437,0.532392144203186,0.050000000745058,0.0357387289404869,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893920898437,0.532392144203186,0.050000000745058,0.0483873486518859,297.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893920898437,0.532392144203186,0.050000000745058,0.2295287549495697,289.2518615722656,291.1499938964844,286.9203186035156,284.8514404296875,294.7940368652344,298.14947509765625,289.56036376953125,1.0,0.1565672308206558,0.4107318222522735,0.4107318222522735,0.997812807559967,1.0,-0.4896045923233032,0.0993413403630256,0.3902632296085357,-0.0468444898724556,0.0,0.0,0.0,27.21898078918457,60.0,1937.9989013671875,-0.0,29.37508583068848,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.230725422501564,290.3726501464844,291.1499938964844,287.083251953125,284.9588623046875,293.7713623046875,298.20361328125,290.5881042480469,1.0,0.1693880707025528,0.7053658962249756,0.7053658962249756,0.9934384226799012,1.0,-0.4921571612358093,0.2014984786510467,0.2906587123870849,0.0542526580393314,0.0,0.0,0.0,33.63840866088867,60.0,1356.4666748046875,-0.0,34.940208435058594,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.0461893640458583,297.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.0486396215856075,298.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.0359250605106353,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.0486396215856075,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3238830566406,0.5095488429069519,0.050000000745058,0.230725422501564,290.3726501464844,291.1499938964844,287.083251953125,284.9588623046875,293.7713623046875,298.20361328125,290.5881042480469,1.0,0.1693880707025528,0.7053658962249756,0.7053658962249756,0.9934384226799012,1.0,-0.4921571612358093,0.2014984786510467,0.2906587123870849,0.0542526580393314,0.0,0.0,0.0,33.63840866088867,60.0,1356.4666748046875,-0.0,34.940208435058594,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010660290718079,0.050000000745058,0.0463057495653629,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010660290718079,0.050000000745058,0.0487621873617172,298.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010660290718079,0.050000000745058,0.036015585064888,297.7068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010660290718079,0.050000000745058,0.0487621873617172,297.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7483215332031,0.5010660290718079,0.050000000745058,0.2313068211078643,290.78204345703125,291.1499938964844,287.173828125,285.018310546875,293.4896240234375,298.23663330078125,290.9360046386719,1.0,0.1752643436193466,0.8671130537986755,0.8671130537986755,0.9910370111465454,1.0,-0.4933973550796509,0.2129071801900863,0.2804901897907257,0.0653131827712059,0.0,0.0,0.0,36.7521858215332,60.0,1040.7239990234375,-0.0,37.67218017578125,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.4954493939876556,0.050000000745058,0.0463932566344738,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.4954493939876556,0.050000000745058,0.0488543361425399,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.4954493939876556,0.050000000745058,0.0360836461186409,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.4954493939876556,0.050000000745058,0.0488543361425399,297.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.4954493939876556,0.050000000745058,0.2317439317703247,291.0520324707031,291.1499938964844,287.2488098144531,285.0674133300781,293.4453125,298.2453918457031,291.1949768066406,1.0,0.1795469671487808,1.0,1.0,0.9890640377998352,1.0,-0.4943298101425171,0.2159393876791,0.2783904373645782,0.0681075155735015,0.0,0.0,0.0,39.09254455566406,60.0,884.7981567382812,-0.0,39.73611068725586,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.2325867414474487,291.59930419921875,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.25830078125,291.7247314453125,1.0,0.1875078976154327,1.0,1.0,0.989097774028778,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425624251365,0.0,0.0,0.0,43.60443115234375,48.0,682.3091430664062,-0.0,43.73798370361328,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0465619824826717,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0490320101380348,298.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0362148769199848,297.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.0490320101380348,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.573974609375,0.4857754111289978,0.050000000745058,0.2325867414474487,291.59930419921875,290.6499938964844,287.4167175292969,285.1768493652344,293.5126037597656,298.25830078125,291.7247314453125,1.0,0.1875078976154327,1.0,1.0,0.989097774028778,1.0,-0.4961277544498443,0.2168108522891998,0.2793168723583221,0.0685425624251365,0.0,0.0,0.0,43.60443115234375,48.0,682.3091430664062,-0.0,43.73798370361328,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834422767162323,0.050000000745058,0.0466049946844577,297.7528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834422767162323,0.050000000745058,0.0490773022174835,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834422767162323,0.050000000745058,0.036248330026865,297.71160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834422767162323,0.050000000745058,0.0490773022174835,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0193176269531,0.4834422767162323,0.050000000745058,0.2328016012907028,292.0404052734375,290.6499938964844,287.57745361328125,285.2809753417969,293.5922546386719,298.2748107910156,292.1434631347656,1.0,0.1890117824077606,1.0,1.0,0.9891297221183776,1.0,-0.4965863525867462,0.2170045524835586,0.2795818150043487,0.0686291605234146,0.0,0.0,0.0,44.75465774536133,48.0,551.0552368164062,-0.0,44.76270294189453,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422058105469,0.483490914106369,0.050000000745058,0.0466040931642055,297.7533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422058105469,0.483490914106369,0.050000000745058,0.0490763522684574,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422058105469,0.483490914106369,0.050000000745058,0.0362476259469985,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422058105469,0.483490914106369,0.050000000745058,0.0490763522684574,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0422058105469,0.483490914106369,0.050000000745058,0.232797086238861,292.06304931640625,290.1499938964844,287.5867004394531,285.28692626953125,293.5968933105469,298.27587890625,292.1648864746094,1.0,0.1889526695013046,1.0,1.0,0.989131510257721,1.0,-0.4965767562389374,0.2170003950595855,0.2795763611793518,0.0686274692416191,0.0,0.0,0.0,44.73055648803711,36.0,544.5289916992188,-0.0,44.74121475219727,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026765346527,0.050000000745058,0.0465816967189312,297.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026765346527,0.050000000745058,0.0490527711808681,298.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026765346527,0.050000000745058,0.0362302102148532,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026765346527,0.050000000745058,0.0490527711808681,297.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2417297363281,0.4847026765346527,0.050000000745058,0.2326852232217788,292.2604064941406,290.1499938964844,287.6723937988281,285.3421325683594,293.6399230957031,298.28594970703125,292.3518981933594,1.0,0.1877617388963699,1.0,1.0,0.9891483783721924,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842782258987,0.0,0.0,0.0,44.13169479370117,36.0,488.4760437011719,-0.0,44.20748901367188,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.0465359278023242,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.0490045733749866,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4209289550781,0.4872048199176788,0.050000000745058,0.2324565947055816,292.437744140625,289.6499938964844,287.7585144042969,285.3973999023437,293.6830139160156,298.2966613769531,292.5201721191406,1.0,0.1854823231697082,1.0,1.0,0.9872897267341614,1.0,-0.4958505928516388,0.2167161256074905,0.2791344821453094,0.0685216709971427,0.0,0.0,0.0,42.907814025878906,25.0,439.5416259765625,-0.0,43.118282318115234,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.492025077342987,0.050000000745058,0.0464506670832634,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.492025077342987,0.050000000745058,0.0489147901535034,298.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.492025077342987,0.050000000745058,0.0361282974481582,297.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.492025077342987,0.050000000745058,0.0489147901535034,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.62841796875,0.492025077342987,0.050000000745058,0.2320307046175003,292.6431579589844,289.6499938964844,287.8715209960937,285.4696044921875,293.7395935058594,298.311279296875,292.7154235839844,1.0,0.181288406252861,1.0,1.0,0.984862983226776,1.0,-0.4949421882629394,0.2163656204938888,0.2785765826702118,0.0683926939964294,0.0,0.0,0.0,40.6279182434082,25.0,384.9714965820313,-0.0,41.09476852416992,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
