time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12205080,298.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.0463951230049133,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.0488562993705272,298.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.036085095256567,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.0488562993705272,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.72808837890625,0.4953351020812988,0.050000000745058,0.231753259897232,292.7418518066406,289.1499938964844,287.931884765625,285.50799560546875,293.7698974609375,298.3193054199219,292.8094482421875,1.0,0.1785191297531128,1.0,1.0,0.9835724234580994,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14262771606445,25.0,359.7828369140625,-0.0,39.780372619628906,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995424449443817,0.1802901625633239,0.0463286451995372,297.7813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995424449443817,0.050000000745058,0.0487862937152385,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995424449443817,0.050000000745058,0.0360333919525146,297.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995424449443817,0.050000000745058,0.0487862937152385,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8726501464844,0.4995424449443817,0.050000000745058,0.2314211726188659,292.8850402832031,289.1499938964844,288.027587890625,285.56866455078125,293.8180847167969,298.3321838378906,292.9461364746094,1.0,0.1754170060157776,1.0,1.0,0.9815316796302797,1.0,-0.4936418235301971,0.2158632725477218,0.2777785360813141,0.0682055428624153,0.0,0.0,0.0,37.364891052246094,25.0,324.8092956542969,-0.0,38.211181640625,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02392578125,0.7897043824195862,0.1845467835664749,0.1496720165014267,297.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917297363281,0.5198778510093689,0.050000000745058,0.0485134162008762,298.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917297363281,0.5198778510093689,0.050000000745058,0.0358318425714969,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917297363281,0.5198778510093689,0.050000000745058,0.0485134162008762,297.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9917297363281,0.5198778510093689,0.050000000745058,0.23012675344944,293.011474609375,288.6499938964844,288.10650634765625,285.61846923828125,293.87078857421875,298.3259582519531,293.0780029296875,1.0,0.1748649477958679,1.0,1.0,0.9798550605773926,1.0,-0.6151876449584961,0.267348051071167,0.3478395938873291,0.0925639793276786,0.0,0.0,0.0,31.41980743408203,25.0,336.21942138671875,-0.0,46.10548400878906,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329772949219,0.8658050894737244,0.1912749260663986,0.1706020236015319,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519200563430786,0.050000000745058,0.0482279025018215,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3317565917969,0.8357151746749878,0.1712303310632705,0.118908867239952,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519200563430786,0.050000000745058,0.0482279025018215,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519200563430786,0.050000000745058,0.2287724167108535,293.3251037597656,288.1499938964844,288.2821044921875,285.72857666015625,293.8843994140625,298.2279357910156,293.3637084960937,1.0,0.1752838790416717,1.0,1.0,0.8827928304672241,1.0,-0.7377017140388489,0.3218943476676941,0.4158073663711548,0.1243313923478126,0.0,0.0,0.0,25.31879997253418,25.0,304.9923095703125,-0.0,54.568172454833984,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3329772949219,0.8658050894737244,0.1912749260663986,0.1706020236015319,297.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519200563430786,0.050000000745058,0.0482279025018215,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3317565917969,0.8357151746749878,0.1712303310632705,0.118908867239952,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519200563430786,0.050000000745058,0.0482279025018215,297.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.30157470703125,0.5519200563430786,0.050000000745058,0.2287724167108535,293.3251037597656,288.1499938964844,288.2821044921875,285.72857666015625,293.8843994140625,298.2279357910156,293.3637084960937,1.0,0.1752838790416717,1.0,1.0,0.8827928304672241,1.0,-0.7377017140388489,0.3218943476676941,0.4158073663711548,0.1243313923478126,0.0,0.0,0.0,25.31879997253418,25.0,304.9923095703125,-0.0,54.568172454833984,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4962158203125,0.8882820010185242,0.2022895812988281,0.1796586960554123,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572571754455566,0.050000000745058,0.0481904447078704,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4955139160156,0.8530896306037903,0.1785330176353454,0.1238526329398155,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572571754455566,0.050000000745058,0.0481904447078704,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572571754455566,0.150424063205719,0.2285947203636169,293.4918212890625,288.1499938964844,288.44891357421875,285.8321838378906,293.83709716796875,298.1551513671875,293.5130615234375,1.0,0.1755085587501526,1.0,1.0,0.7909822463989258,1.0,-0.7542181611061096,0.3356960117816925,0.4185221791267395,0.1350320130586624,0.0,0.0,0.0,24.532299041748047,25.0,205.085189819336,-0.0,55.83550643920898,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5027160644531,0.9085148572921752,0.2030042260885238,0.1801706254482269,297.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5712456107139587,0.050000000745058,0.0481014214456081,298.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020751953125,0.8713871836662292,0.1790415495634079,0.1241053715348243,297.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4861145019531,0.5712456107139587,0.050000000745058,0.0481014214456081,297.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864196777344,0.5997145175933838,0.1510048955678939,0.2584089636802673,293.4986877441406,287.6499938964844,288.4584655761719,285.8381042480469,293.8287048339844,298.1507873535156,293.5184631347656,1.0,0.1760134994983673,1.0,1.0,0.7857306599617004,1.0,-0.7904040813446045,0.3531437516212463,0.4372602999210357,0.142084538936615,0.0,0.0,0.0,22.59013557434082,43.0,200.04071044921875,-0.0,58.43153381347656,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5664367675781,0.8880301713943481,0.2136775851249694,0.0977170243859291,297.8092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5542297363281,0.6892927289009094,0.050000000745058,0.0476533509790897,298.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5664367675781,0.8880301713943481,0.1860396265983581,0.0760021284222602,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5542297363281,0.6892927289009094,0.050000000745058,0.0476533509790897,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5682067871094,0.9342243671417236,0.1541660726070404,0.5606244802474976,293.569580078125,287.6499938964844,288.5468444824219,285.8925476074219,293.7696838378906,298.09259033203125,293.58319091796875,1.0,0.1840029805898666,1.0,1.0,0.7371995449066162,1.0,-0.9956395030021667,0.4517100751399994,0.543929398059845,0.2059524059295654,0.0,0.0,0.0,13.575456619262695,43.0,155.48536682128906,-0.0,79.01236724853516,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6056823730469,0.901330292224884,0.2236294746398925,0.1071991696953773,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6000671386719,0.6774213314056396,0.050000000745058,0.047676458954811,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6056823730469,0.901330292224884,0.192839041352272,0.0833771303296089,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6000671386719,0.6774213314056396,0.050000000745058,0.047676458954811,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6058959960937,0.927701771259308,0.1568763554096222,0.5784523487091064,293.60626220703125,287.1499938964844,288.6352844238281,285.9467468261719,293.55859375,298.1914978027344,293.6061096191406,1.0,0.1918581426143646,1.0,1.0,0.6259805560112,1.0,-1.0373024940490725,0.508232057094574,0.5290703773498535,0.2542717158794403,0.0,0.0,0.0,14.680850982666016,63.0,66.94960021972656,-0.0,89.27035522460938,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.474853515625,0.9058488011360168,0.2347118109464645,0.1105790734291076,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4716491699219,0.9519177675247192,0.1448380351066589,0.1326731890439987,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.474853515625,0.9058488011360168,0.2006642818450927,0.0860059410333633,297.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5072631835937,0.6734791994094849,0.1392499506473541,0.0476844497025013,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4747009277344,0.9082003235816956,0.1608449667692184,0.5563510060310364,293.46710205078125,287.1499938964844,288.7508544921875,286.0171203613281,292.619140625,298.2637634277344,293.4085998535156,1.0,0.2056289315223693,1.0,1.0,0.4807683825492859,1.0,-1.119975447654724,0.6766296029090881,0.4433458149433136,0.4064273238182068,0.0,0.0,0.0,15.984270095825195,63.0,-338.738525390625,-0.0,110.2705078125,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9024549722671508,0.24004627764225,0.1080397069454193,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2256164550781,0.9670081734657288,0.1452406048774719,0.137054294347763,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2351989746094,0.9024549722671508,0.2044732421636581,0.084030881524086,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.243896484375,0.8972394466400146,0.1407698094844818,0.1118682473897934,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2352600097656,0.9024549722671508,0.1629680544137954,0.5396807193756104,293.21710205078125,286.6499938964844,288.81231689453125,286.0543212890625,291.8332214355469,298.25860595703125,293.1165466308594,1.0,0.2144926339387893,1.0,1.0,0.4035426080226898,1.0,-1.175959825515747,0.8139665126800537,0.3619932830333709,0.5325291156768799,0.0,0.0,0.0,16.61136817932129,83.0,-709.971435546875,-0.0,125.77976989746094,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.917746126651764,0.2519765198230743,0.1193662658333778,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637390136719,0.9521725177764891,0.1459168046712875,0.1383894085884094,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.917746126651764,0.2127577513456344,0.0928404331207275,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8671875,0.9384737014770508,0.1399891376495361,0.1331482529640197,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.9470503330230712,0.1667710095643997,0.6469377875328064,291.8396301269531,286.1499938964844,288.9892272949219,286.1605834960937,289.8366394042969,298.1582946777344,291.70086669921875,1.0,0.2451772689819336,1.0,1.0,0.1811046749353408,1.0,-1.3567655086517334,1.2386741638183594,0.1180913746356964,0.9204275012016296,0.0,0.0,0.0,20.16735076904297,103.0,-1663.189208984375,-0.0,188.859375,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.917746126651764,0.2519765198230743,0.1193662658333778,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8637390136719,0.9521725177764891,0.1459168046712875,0.1383894085884094,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8729553222656,0.917746126651764,0.2127577513456344,0.0928404331207275,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8671875,0.9384737014770508,0.1399891376495361,0.1331482529640197,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86639404296875,0.9470503330230712,0.1667710095643997,0.6469377875328064,291.8396301269531,286.1499938964844,288.9892272949219,286.1605834960937,289.8366394042969,298.1582946777344,291.70086669921875,1.0,0.2451772689819336,1.0,1.0,0.1811046749353408,1.0,-1.3567655086517334,1.2386741638183594,0.1180913746356964,0.9204275012016296,0.0,0.0,0.0,20.16735076904297,103.0,-1663.189208984375,-0.0,188.859375,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68341064453125,0.9641801714897156,0.2576039731502533,0.161977618932724,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924133300781,0.8916377425193787,0.1448378413915634,0.1379053890705108,297.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833801269531,0.9641801714897156,0.2156280875205993,0.1259825825691223,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.695068359375,0.8771728873252869,0.1377795040607452,0.1314561814069748,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856994628906,0.9355979561805724,0.1647908240556717,0.7453296184539795,290.67205810546875,286.1462097167969,289.16583251953125,286.2652893066406,289.3501281738281,298.0771179199219,290.5977783203125,1.0,0.2826845347881317,1.0,1.0,0.1086628064513206,1.0,-1.563683271408081,1.5339528322219849,0.0297304131090641,1.172758936882019,0.0,0.0,0.0,26.85013961791992,123.0,-1469.76904296875,-0.0,289.3965148925781,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68341064453125,0.9641801714897156,0.2576039731502533,0.161977618932724,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6924133300781,0.8916377425193787,0.1448378413915634,0.1379053890705108,297.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833801269531,0.9641801714897156,0.2156280875205993,0.1259825825691223,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.695068359375,0.8771728873252869,0.1377795040607452,0.1314561814069748,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6856994628906,0.9355979561805724,0.1647908240556717,0.7453296184539795,290.67205810546875,286.1462097167969,289.16583251953125,286.2652893066406,289.3501281738281,298.0771179199219,290.5977783203125,1.0,0.2826845347881317,1.0,1.0,0.1086628064513206,1.0,-1.563683271408081,1.5339528322219849,0.0297304131090641,1.172758936882019,0.0,0.0,0.0,26.85013961791992,123.0,-1469.76904296875,-0.0,289.3965148925781,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1014404296875,0.9401319622993468,0.2518805861473083,0.2294653952121734,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1144104003906,0.7752962112426758,0.1431476175785064,0.1370636075735092,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.104736328125,0.8808378577232361,0.2110741436481475,0.1492722779512405,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161193847656,0.7618087530136108,0.1355886310338974,0.1300671994686126,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1106872558594,0.809097409248352,0.1621371507644653,0.7366945147514343,290.1017150878906,286.11480712890625,289.2966613769531,286.3419494628906,289.2969055175781,297.94207763671875,290.0667419433594,1.0,0.3110596835613251,1.0,1.0,0.0548326410353183,1.0,-1.6505707502365112,1.6496360301971436,0.0009346577571704,1.2733663320541382,0.0,0.0,0.0,41.78792190551758,123.0,-1102.5045166015625,-0.0,375.858154296875,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9952392578125,0.8879527449607849,0.2497515827417373,0.227467343211174,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0045166015625,0.7386819124221802,0.1424700319766998,0.136757344007492,297.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.99755859375,0.8380393385887146,0.2098826169967651,0.1484581381082534,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0057373046875,0.7265468835830688,0.1347803771495819,0.1296170353889465,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.001953125,0.7687227129936218,0.161188542842865,0.7338848114013672,289.9955749511719,286.1039733886719,289.341796875,286.3681945800781,289.33697509765625,297.8939819335937,289.9702453613281,1.0,0.3198184370994568,1.0,1.0,0.0362209342420101,1.0,-1.6517415046691897,1.6515734195709229,0.0001680804707575,1.2736362218856812,0.0,0.0,0.0,49.64039993286133,111.0,-931.5835571289062,-0.0,396.56787109375,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.863037109375,0.8355233669281006,0.2478318065404892,0.2249768674373626,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682861328125,0.6966854333877563,0.1412675529718399,0.1360581070184707,297.75653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86431884765625,0.7901082038879395,0.2084279656410217,0.1474103331565857,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.6829964518547058,0.1333512067794799,0.1286839097738266,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8668518066406,0.7255100011825562,0.1595369726419448,0.7283172607421875,289.8631896972656,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8285522460937,289.848388671875,1.0,0.3307899534702301,1.0,1.0,0.0,1.0,-1.638845443725586,1.6388424634933472,2.930293476310908e-06,1.2635741233825684,0.0,0.0,0.0,62.27085876464844,111.0,-642.931396484375,-0.0,424.73583984375,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7867736816406,0.8105921745300293,0.2478639483451843,0.2245023548603058,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78973388671875,0.6725941300392151,0.1403411626815796,0.1354068964719772,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7875061035156,0.7645053863525391,0.2078777402639389,0.1469807028770446,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901611328125,0.659259021282196,0.1322080492973327,0.1278234720230102,297.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889404296875,0.7016087770462036,0.1582454741001129,0.7234046459197998,289.7868957519531,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.787841796875,289.7787475585937,1.0,0.3386116921901703,1.0,1.0,0.0,1.0,-1.6300421953201294,1.6300400495529177,2.169349045288982e-06,1.256561040878296,0.0,0.0,0.0,71.19185638427734,99.0,-422.7317504882813,-0.0,444.5290832519531,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.7902619242668152,0.2510586977005005,0.2268748432397842,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.74224853515625,0.6518630981445312,0.1393812149763107,0.1346020847558975,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7423400878906,0.7443509101867676,0.2085898071527481,0.1473629176616668,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74224853515625,0.6389725804328918,0.1308096945285797,0.1266059875488281,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422790527344,0.678520917892456,0.1567516773939132,0.7169075012207031,289.74237060546875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7432861328125,1.0,0.347063273191452,1.0,1.0,0.0,1.0,-1.623113751411438,1.623111605644226,2.151762828361825e-06,1.250997543334961,0.0,0.0,0.0,80.8752212524414,87.0,-132.13470458984375,-0.0,467.3055114746094,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.74237060546875,0.7902619242668152,0.2510586977005005,0.2268748432397842,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.74224853515625,0.6518630981445312,0.1393812149763107,0.1346020847558975,297.6489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7423400878906,0.7443509101867676,0.2085898071527481,0.1473629176616668,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.74224853515625,0.6389725804328918,0.1308096945285797,0.1266059875488281,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7422790527344,0.678520917892456,0.1567516773939132,0.7169075012207031,289.74237060546875,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.74530029296875,289.7432861328125,1.0,0.347063273191452,1.0,1.0,0.0,1.0,-1.623113751411438,1.623111605644226,2.151762828361825e-06,1.250997543334961,0.0,0.0,0.0,80.8752212524414,87.0,-132.13470458984375,-0.0,467.3055114746094,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7912292480469,0.7919628024101257,0.2564539313316345,0.2313645780086517,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6488511562347412,0.1394757330417633,0.1345192342996597,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.7434335350990295,0.210859477519989,0.1487570106983184,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6354712843894958,0.1304560452699661,0.1261014193296432,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.674626350402832,0.1565122306346893,0.7148106694221497,289.79107666015625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7973022460937,1.0,0.3489257395267486,1.0,1.0,0.0,1.0,-1.6269500255584717,1.6269477605819702,2.1613600438286085e-06,1.2539680004119873,0.0,0.0,0.0,82.64920043945312,75.0,32.04246139526367,-0.0,474.4827575683594,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7912292480469,0.7919628024101257,0.2564539313316345,0.2313645780086517,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6488511562347412,0.1394757330417633,0.1345192342996597,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.7434335350990295,0.210859477519989,0.1487570106983184,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7889099121094,0.6354712843894958,0.1304560452699661,0.1261014193296432,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7896728515625,0.674626350402832,0.1565122306346893,0.7148106694221497,289.79107666015625,285.97882080078125,289.86328125,286.6639404296875,289.8573608398437,297.7283935546875,289.7973022460937,1.0,0.3489257395267486,1.0,1.0,0.0,1.0,-1.6269500255584717,1.6269477605819702,2.1613600438286085e-06,1.2539680004119873,0.0,0.0,0.0,82.64920043945312,75.0,32.04246139526367,-0.0,474.4827575683594,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.806372880935669,0.2630648910999298,0.2369060963392257,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8907775878906,0.6560370922088623,0.1403881907463073,0.1350563764572143,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89312744140625,0.753535807132721,0.2141035050153732,0.1507597267627716,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.6415327191352844,0.1309142559766769,0.1262106150388717,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915100097656,0.6821291446685791,0.1572556346654892,0.7164149284362793,289.8936767578125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.90283203125,1.0,0.3466886579990387,1.0,1.0,0.0,1.0,-1.638705849647522,1.63870370388031,2.191102566939662e-06,1.2632107734680176,0.0,0.0,0.0,79.25978088378906,63.0,124.2596664428711,-0.0,472.0511169433594,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8939819335937,0.806372880935669,0.2630648910999298,0.2369060963392257,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8907775878906,0.6560370922088623,0.1403881907463073,0.1350563764572143,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.89312744140625,0.753535807132721,0.2141035050153732,0.1507597267627716,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902893066406,0.6415327191352844,0.1309142559766769,0.1262106150388717,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8915100097656,0.6821291446685791,0.1572556346654892,0.7164149284362793,289.8936767578125,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71002197265625,289.90283203125,1.0,0.3466886579990387,1.0,1.0,0.0,1.0,-1.638705849647522,1.63870370388031,2.191102566939662e-06,1.2632107734680176,0.0,0.0,0.0,79.25978088378906,63.0,124.2596664428711,-0.0,472.0511169433594,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.8211765885353088,0.2680754661560058,0.2411023080348968,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9792785644531,0.6659476161003113,0.1413759142160415,0.1357140690088272,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.7658811807632446,0.2167161405086517,0.1523736715316772,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97869873046875,0.6503264904022217,0.1315870583057403,0.1265718042850494,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801025390625,0.6925976872444153,0.1581971496343612,0.7192468047142029,289.98260498046875,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7032775878906,289.9929504394531,1.0,0.3436205089092254,1.0,1.0,0.0,1.0,-1.650302767753601,1.6503005027770996,2.220714350187336e-06,1.272345781326294,0.0,0.0,0.0,74.95138549804688,63.0,162.36053466796875,-0.0,466.8845520019531,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.02716064453125,0.8291217684745789,0.2704768478870392,0.2431127279996872,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232849121094,0.6718798875808716,0.1419086754322052,0.1360816061496734,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.7730679512023926,0.2179960161447525,0.1531649678945541,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.022705078125,0.6556799411773682,0.1319742798805236,0.126802310347557,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.024169921875,0.6987742185592651,0.1587206870317459,0.7209221720695496,290.0267333984375,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7014465332031,290.0374755859375,1.0,0.3419121503829956,1.0,1.0,0.0,1.0,-1.6563951969146729,1.6563929319381714,2.2363731204677606e-06,1.277146577835083,0.0,0.0,0.0,72.58303833007812,51.0,175.18099975585938,-0.0,463.8366088867188,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005249023437,0.8437638282775879,0.2744064331054687,0.2464016377925872,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0964660644531,0.6832200288772583,0.1428426951169967,0.1367390900850296,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994567871094,0.7866021990776062,0.2201166003942489,0.15447698533535,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0958251953125,0.666088342666626,0.1326755136251449,0.1272407621145248,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.09735107421875,0.7103404998779297,0.1596507728099823,0.723991334438324,290.1000671386719,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.6997985839844,290.1112365722656,1.0,0.338892787694931,1.0,1.0,0.0,1.0,-1.6669187545776367,1.6669164896011353,2.263583155581728e-06,1.2854394912719729,0.0,0.0,0.0,68.4215087890625,51.0,191.0166778564453,-0.0,458.3050537109375,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767578125,0.8616329431533813,0.278456836938858,0.2497917115688324,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17254638671875,0.6970760822296143,0.1438694298267364,0.1374755948781967,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756286621094,0.8029121160507202,0.2223267257213592,0.1558457314968109,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.171875,0.679118275642395,0.1334676593542099,0.1277565360069275,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1734619140625,0.7232781052589417,0.1606830805540084,0.727487325668335,290.17626953125,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.699462890625,290.18768310546875,1.0,0.3355721533298492,1.0,1.0,0.0,1.0,-1.6783323287963867,1.6783300638198853,2.2933261334401323e-06,1.2944331169128418,0.0,0.0,0.0,63.86399459838867,39.0,202.47499084472656,-0.0,452.0825805664063,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.910839855670929,0.2868615388870239,0.2568270266056061,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.7316073775291443,0.1461488157510757,0.1391436457633972,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33331298828125,0.8429206013679504,0.2269587963819503,0.158718004822731,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32940673828125,0.7143986225128174,0.1352720707654953,0.12897789478302,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570503354072571,0.1629897058010101,0.7354966998100281,290.3339233398437,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3455810546875,1.0,0.3282774686813354,1.0,1.0,0.0,1.0,-1.7033119201660156,1.7033095359802246,2.359256541240029e-06,1.314109444618225,0.0,0.0,0.0,53.87039566040039,27.0,216.22213745117188,-0.0,438.0521545410156,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3345031738281,0.910839855670929,0.2868615388870239,0.2568270266056061,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3301086425781,0.7316073775291443,0.1461488157510757,0.1391436457633972,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33331298828125,0.8429206013679504,0.2269587963819503,0.158718004822731,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32940673828125,0.7143986225128174,0.1352720707654953,0.12897789478302,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3310241699219,0.7570503354072571,0.1629897058010101,0.7354966998100281,290.3339233398437,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017822265625,290.3455810546875,1.0,0.3282774686813354,1.0,1.0,0.0,1.0,-1.7033119201660156,1.7033095359802246,2.359256541240029e-06,1.314109444618225,0.0,0.0,0.0,53.87039566040039,27.0,216.22213745117188,-0.0,438.0521545410156,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.988040804862976,0.2956009805202484,0.2641451954841614,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851090431213379,0.148663729429245,0.1410172134637832,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.908184051513672,0.2318045347929,0.161726713180542,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7645924687385559,0.1373039931058883,0.1303973495960235,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141337037086487,0.1655395776033401,0.7445323467254639,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069091796875,290.5064697265625,1.0,0.3204188048839569,1.0,1.0,0.0,1.0,-1.7305123805999756,1.7305099964141846,2.432346946079633e-06,1.3355203866958618,0.0,0.0,0.0,43.05557632446289,25.0,222.1438446044922,-0.0,422.41900634765625,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.988040804862976,0.2956009805202484,0.2641451954841614,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4910583496094,0.7851090431213379,0.148663729429245,0.1410172134637832,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942932128906,0.908184051513672,0.2318045347929,0.161726713180542,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4903259277344,0.7645924687385559,0.1373039931058883,0.1303973495960235,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141337037086487,0.1655395776033401,0.7445323467254639,290.4949035644531,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069091796875,290.5064697265625,1.0,0.3204188048839569,1.0,1.0,0.0,1.0,-1.7305123805999756,1.7305099964141846,2.432346946079633e-06,1.3355203866958618,0.0,0.0,0.0,43.05557632446289,25.0,222.1438446044922,-0.0,422.41900634765625,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674785614014,0.3066742718219757,0.2421764135360717,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.823833167552948,0.1512928009033203,0.143278494477272,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606289267539978,0.2367460578680038,0.1650076657533645,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025858998298645,0.1394419372081756,0.1321970224380493,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517169952392578,0.1682262271642685,0.7554563283920288,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255859375,290.6666259765625,1.0,0.3143880069255829,1.0,1.0,0.0,1.0,-1.7261297702789309,1.7261273860931396,2.4208382001233986e-06,1.3323572874069214,0.0,0.0,0.0,37.80464172363281,43.0,222.1160583496093,-0.0,404.41119384765625,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986674785614014,0.3066742718219757,0.2421764135360717,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.823833167552948,0.1512928009033203,0.143278494477272,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549377441406,0.9606289267539978,0.2367460578680038,0.1650076657533645,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025858998298645,0.1394419372081756,0.1321970224380493,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6526794433594,0.8517169952392578,0.1682262271642685,0.7554563283920288,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255859375,290.6666259765625,1.0,0.3143880069255829,1.0,1.0,0.0,1.0,-1.7261297702789309,1.7261273860931396,2.4208382001233986e-06,1.3323572874069214,0.0,0.0,0.0,37.80464172363281,43.0,222.1160583496093,-0.0,404.41119384765625,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
