time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207180,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259801864624,0.3202494382858276,0.2363225370645523,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.833796501159668,0.1540816873311996,0.145840972661972,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9740521907806396,0.2418276816606521,0.1684979051351547,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124896883964539,0.1417251080274582,0.1342861950397491,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622801303863525,0.1711698770523071,0.7681981325149536,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627258300781,290.82391357421875,1.0,0.3172540366649627,1.0,1.0,0.0,1.0,-1.744109272956848,1.7441067695617676,2.469341097821598e-06,1.346179485321045,0.0,0.0,0.0,37.46940994262695,61.0,220.1804656982422,-0.0,413.8582763671875,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9978259801864624,0.3202494382858276,0.2363225370645523,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092041015625,0.833796501159668,0.1540816873311996,0.145840972661972,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8122863769531,0.9740521907806396,0.2418276816606521,0.1684979051351547,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8124896883964539,0.1417251080274582,0.1342861950397491,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622801303863525,0.1711698770523071,0.7681981325149536,290.81268310546875,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7627258300781,290.82391357421875,1.0,0.3172540366649627,1.0,1.0,0.0,1.0,-1.744109272956848,1.7441067695617676,2.469341097821598e-06,1.346179485321045,0.0,0.0,0.0,37.46940994262695,61.0,220.1804656982422,-0.0,413.8582763671875,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986599087715148,0.3263113796710968,0.2421138286590576,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308737277984619,0.1555332094430923,0.1472231447696685,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709508419036864,0.2444163709878921,0.1703109294176101,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092361092567444,0.1429176330566406,0.1354257613420486,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887939453125,0.8589537143707275,0.1727061569690704,0.7751393914222717,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7755432128906,290.90252685546875,1.0,0.3214910924434662,1.0,1.0,0.0,1.0,-1.764592528343201,1.7645899057388306,2.525658146623755e-06,1.3621927499771118,0.0,0.0,0.0,38.634986877441406,61.0,219.4379730224609,-0.0,429.4654541015625,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.9990000128746032,0.3316545784473419,0.2525057196617126,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236145377159119,0.1570141315460205,0.1486626118421554,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962192714214325,0.2470282316207885,0.1721617579460144,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012576699256897,0.1441369503736496,0.1366195380687713,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509435653686523,0.1742546260356903,0.7823104858398438,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7825927734375,290.98095703125,1.0,0.3273394703865051,1.0,1.0,0.0,1.0,-1.791057825088501,1.7910552024841309,2.5995987016358413e-06,1.3829092979431152,0.0,0.0,0.0,40.616249084472656,79.0,218.58795166015625,-0.0,451.5761413574219,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9990000128746032,0.3388911485671997,0.2772392630577087,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.8037934899330139,0.1594978272914886,0.1511429846286773,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.9364041686058044,0.2513599693775177,0.1752804815769195,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7804595232009888,0.146188274025917,0.1386923491954803,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959777832031,0.8306362628936768,0.1767855286598205,0.7943995594978333,291.0986022949219,285.6385803222656,291.2809143066406,287.3724975585937,291.2764587402344,297.78192138671875,291.1092224121094,1.0,0.3399386405944824,1.0,1.0,0.0,1.0,-1.8444727659225464,1.8444700241088867,2.752739874267718e-06,1.4247221946716309,0.0,0.0,0.0,45.670806884765625,79.0,216.6817169189453,-0.0,501.3810119628906,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402083814144134,0.2836227416992187,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.798538088798523,0.1600367724895477,0.1516912430524826,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295633435249328,0.2522935271263122,0.1759601533412933,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753159403800964,0.1466345489025116,0.1391530483961105,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256267309188843,0.1773223578929901,0.7970184683799744,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7799987792969,291.1365661621094,1.0,0.3430649638175964,1.0,1.0,0.0,1.0,-1.8573119640350344,1.857309103012085,2.790315875245142e-06,1.4347660541534424,0.0,0.0,0.0,47.03487777709961,82.0,216.16932678222656,-0.0,514.2276000976562,1.0,283.35400390625,284.5365600585937,288.9239807128906,289.8306579589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,9.012547979658647e-21,4.506273989829324e-21,4.50627358593254e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57489013671875,0.988184928894043,0.3378422260284424,0.3077062368392944,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7053527832031,0.7676538228988647,0.1598046571016311,0.1536501049995422,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130065917969,0.8911134004592896,0.2518191933631897,0.178274855017662,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7302551269531,0.7459556460380554,0.1461232602596283,0.1407110095024109,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.7941882014274597,0.176583930850029,0.8053759336471558,287.5975952148437,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3327331542969,1.0,0.3564856648445129,1.0,1.0,0.0,1.0,-1.9026962518692017,1.9026933908462524,2.927322157120216e-06,1.4715349674224854,0.9778149127960204,0.9778149127960204,0.0,55.15740585327149,85.0,10222.603515625,-0.0,571.8335571289062,1.0,283.3096008300781,287.8304748535156,290.27801513671875,291.0225830078125,293.1499938964844,293.1499938964844,283.1499938964844,1678.1368408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0264585353434085,1.0,0.0,0.0,0.8525645136833191,0.8525665402412415,5.1790667754403337e-08,4.260117053985596,4.260107040405273,9.835394848778378e-06,0.0,0.0,-0.0,4072.009033203125,0.0,19.310510635375977,1894.6376953125,0.0,0.0,0.2219593375921249,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.57489013671875,0.988184928894043,0.3378422260284424,0.3077062368392944,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7053527832031,0.7676538228988647,0.1598046571016311,0.1536501049995422,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130065917969,0.8911134004592896,0.2518191933631897,0.178274855017662,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7302551269531,0.7459556460380554,0.1461232602596283,0.1407110095024109,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.7941882014274597,0.176583930850029,0.8053759336471558,287.5975952148437,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6865234375,287.3327331542969,1.0,0.3564856648445129,1.0,1.0,0.0,1.0,-1.9026962518692017,1.9026933908462524,2.927322157120216e-06,1.4715349674224854,0.9778149127960204,0.9778149127960204,0.0,55.15740585327149,85.0,10222.603515625,-0.0,571.8335571289062,1.0,283.3096008300781,287.8304748535156,290.27801513671875,291.0225830078125,293.1499938964844,293.1499938964844,283.1499938964844,1678.1368408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0264585353434085,1.0,0.0,0.0,0.8525645136833191,0.8525665402412415,5.1790667754403337e-08,4.260117053985596,4.260107040405273,9.835394848778378e-06,0.0,0.0,-0.0,4072.009033203125,0.0,19.310510635375977,1894.6376953125,0.0,0.0,0.2219593375921249,1.0,0.0,3.0,1.0,0.0
12207660,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.886489748954773,0.3193702399730682,0.29189333319664,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.6959226131439209,0.1508564949035644,0.146968200802803,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.8071363568305969,0.2378771603107452,0.1699806898832321,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.6735926866531372,0.1371971666812896,0.1340846419334411,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.7184759378433228,0.1653586477041244,0.7649747729301453,285.7528076171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7086486816406,1.0,0.3619401156902313,1.0,1.0,0.0,1.0,-1.809941530227661,1.809938907623291,2.654832769621862e-06,1.3989591598510742,0.9644066095352172,0.9644066095352172,0.0,73.66140747070312,73.0,11610.3662109375,-0.0,565.1663818359375,1.0,283.2015380859375,285.3510437011719,291.7696838378906,292.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,4516.52001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298841655254364,1.0,0.0,0.0,1.3800128698349,1.380016207695007,1.270826146537729e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4266.96533203125,0.0,81.0816650390625,1895.4364013671875,0.0,114.21874237060548,0.3506056070327759,1.0,0.0,3.0,1.0,0.0
12207720,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.886489748954773,0.3193702399730682,0.29189333319664,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.6959226131439209,0.1508564949035644,0.146968200802803,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.8071363568305969,0.2378771603107452,0.1699806898832321,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725524902344,0.6735926866531372,0.1371971666812896,0.1340846419334411,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.7184759378433228,0.1653586477041244,0.7649747729301453,285.7528076171875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43328857421875,285.7086486816406,1.0,0.3619401156902313,1.0,1.0,0.0,1.0,-1.809941530227661,1.809938907623291,2.654832769621862e-06,1.3989591598510742,0.9644066095352172,0.9644066095352172,0.0,73.66140747070312,73.0,11610.3662109375,-0.0,565.1663818359375,1.0,283.2015380859375,285.3510437011719,291.7696838378906,292.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,4516.52001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298841655254364,1.0,0.0,0.0,1.3800128698349,1.380016207695007,1.270826146537729e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4266.96533203125,0.0,81.0816650390625,1895.4364013671875,0.0,114.21874237060548,0.3506056070327759,1.0,0.0,3.0,1.0,0.0
12207780,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8543809056282043,0.3117399513721466,0.2832547724246979,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.665286660194397,0.144023448228836,0.1402033269405365,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7740986943244934,0.2287817895412445,0.1629596799612045,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6437190175056458,0.1301077306270599,0.1271136403083801,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849673986434937,0.1562564074993133,0.7223541140556335,285.3165283203125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.2967224121094,1.0,0.3577028512954712,1.0,1.0,0.0,1.0,-1.7234485149383545,1.723446011543274,2.414126583971665e-06,1.3306711912155151,0.9577807188034058,0.9577807188034058,0.0,80.65874481201172,61.0,12286.5849609375,-0.0,528.60107421875,1.0,283.16021728515625,284.81024169921875,291.51251220703125,292.5642395019531,293.1499938964844,293.1499938964844,283.1499938964844,7994.62841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012285113334656,1.0,0.0,0.0,1.8269401788711548,1.8269460201263428,2.22711207698012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.64990234375,0.0,188.42007446289065,1895.4371337890625,0.0,510.7048950195313,0.4596384465694427,1.0,0.0,3.0,1.0,0.0
12207840,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8543809056282043,0.3117399513721466,0.2832547724246979,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233947753906,0.665286660194397,0.144023448228836,0.1402033269405365,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174743652344,0.7740986943244934,0.2287817895412445,0.1629596799612045,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.6437190175056458,0.1301077306270599,0.1271136403083801,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6849673986434937,0.1562564074993133,0.7223541140556335,285.3165283203125,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3028259277344,285.2967224121094,1.0,0.3577028512954712,1.0,1.0,0.0,1.0,-1.7234485149383545,1.723446011543274,2.414126583971665e-06,1.3306711912155151,0.9577807188034058,0.9577807188034058,0.0,80.65874481201172,61.0,12286.5849609375,-0.0,528.60107421875,1.0,283.16021728515625,284.81024169921875,291.51251220703125,292.5642395019531,293.1499938964844,293.1499938964844,283.1499938964844,7994.62841796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012285113334656,1.0,0.0,0.0,1.8269401788711548,1.8269460201263428,2.22711207698012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.64990234375,0.0,188.42007446289065,1895.4371337890625,0.0,510.7048950195313,0.4596384465694427,1.0,0.0,3.0,1.0,0.0
12207900,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8513172268867493,0.3101432919502258,0.2813080847263336,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19775390625,0.6600443720817566,0.1415399610996246,0.1375993341207504,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1931457519531,0.7691805362701416,0.2258082330226898,0.1605766415596008,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.6383885145187378,0.1274927854537964,0.124383307993412,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.6782172918319702,0.1528244763612747,0.7054556608200073,285.19244384765625,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.265625,285.1771850585937,1.0,0.3536692857742309,1.0,1.0,0.0,1.0,-1.691547155380249,1.691544771194458,2.3287734620680567e-06,1.3054232597351074,0.954239010810852,0.954239010810852,0.0,80.47518920898438,61.0,12498.6943359375,-0.0,507.762939453125,1.0,283.15386962890625,284.65679931640625,291.2322998046875,292.3230285644531,293.1499938964844,293.1499938964844,283.1499938964844,9899.2763671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551537036895752,1.0,0.0,0.0,2.0259480476379395,2.0259552001953125,2.7387349632590485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.10498046875,0.0,257.2272644042969,1895.4371337890625,0.0,693.0342407226562,0.5054051280021667,1.0,0.0,3.0,1.0,0.0
12207960,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8529801368713379,0.3093366920948028,0.2801927328109741,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.6587097644805908,0.139527142047882,0.1354261487722396,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7687461972236633,0.2235252112150192,0.1587112098932266,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.6366397738456726,0.1253497004508972,0.1220859140157699,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.6757087707519531,0.1499844342470169,0.6911665201187134,285.10467529296875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396545410156,285.0937805175781,1.0,0.3488061130046844,1.0,1.0,0.0,1.0,-1.6654378175735474,1.665435552597046,2.260305564050213e-06,1.284740924835205,0.9499852657318116,0.9499852657318116,0.0,78.71284484863281,49.0,12628.22265625,-0.0,486.5929260253906,1.0,283.1513366699219,284.5502624511719,290.9730224609375,292.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,11605.1806640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740630626678467,1.0,0.0,0.0,2.1866140365600586,2.186622381210327,3.190345125858585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.227294921875,0.0,323.736083984375,1895.4371337890625,0.0,794.4378662109375,0.5473175048828125,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8650134205818176,0.3091289103031158,0.2794382274150848,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6637161374092102,0.136756494641304,0.1323084384202957,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7764238715171814,0.2205627113580703,0.1562120169401168,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6402052640914917,0.122339978814125,0.1187415719032287,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6792402863502502,0.1459500789642334,0.6703300476074219,284.99481201171875,285.5549011230469,291.9896240234375,287.6445007324219,291.9849853515625,297.2108459472656,284.988037109375,1.0,0.3384418189525604,1.0,1.0,0.0,1.0,-1.628747820854187,1.628745675086975,2.166204467357602e-06,1.2556483745574951,0.9425458908081056,0.9425458908081056,0.0,72.77070617675781,49.0,12854.24609375,-0.0,448.1578674316406,1.0,283.150146484375,284.4161071777344,290.6644287109375,291.6877136230469,293.1499938964844,293.1499938964844,283.1499938964844,14732.8984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711284279823303,1.0,0.0,0.0,2.446045398712158,2.4460558891296387,3.992292931798147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.015869140625,0.0,454.2335205078125,1895.4371337890625,0.0,780.4550170898438,0.6076717972755432,1.0,0.0,3.0,1.0,0.0
12208080,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8666475415229797,0.3091681003570556,0.2794254720211029,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6646039485931396,0.1365464925765991,0.1320640444755554,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7776123285293579,0.2203462123870849,0.1560238003730774,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.6409177780151367,0.1221077069640159,0.1184761077165603,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6800215244293213,0.1456357538700103,0.668675422668457,284.98748779296875,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.9810791015625,1.0,0.3374084830284118,1.0,1.0,0.0,1.0,-1.625907301902771,1.625905156135559,2.159022187697701e-06,1.2533944845199585,0.9412810206413268,0.9412810206413268,0.0,72.0927505493164,37.0,12869.73046875,-0.0,444.6417236328125,1.0,283.1501159667969,284.40740966796875,290.6474304199219,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,14981.1103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691927075386047,1.0,0.0,0.0,2.464977979660034,2.4649887084960938,4.0543332602283044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.21044921875,0.0,464.9600830078125,1895.4371337890625,0.0,771.3616333007812,0.6152588725090027,1.0,0.0,3.0,1.0,0.0
12208140,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8795313835144043,0.3095963299274444,0.2795110642910003,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.672153651714325,0.135313481092453,0.1306012421846389,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.7873231172561646,0.2190936207771301,0.1549166291952133,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6471560597419739,0.1207280829548835,0.1168742254376411,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.6869313716888428,0.1437558084726333,0.6586829423904419,284.9428405761719,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19970703125,284.9377136230469,1.0,0.3303704857826233,1.0,1.0,0.0,1.0,-1.6090011596679688,1.6089990139007568,2.1165806174394675e-06,1.239975929260254,0.9363630414009094,0.9363630414009094,0.0,67.25540161132812,37.0,12985.1904296875,-0.0,421.7457580566406,1.0,283.1500244140625,284.3520202636719,290.5776062011719,291.56353759765625,293.1499938964844,293.1499938964844,283.1499938964844,16806.53515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536940097808838,1.0,0.0,0.0,2.597501039505005,2.59751296043396,4.501993089434109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.71337890625,0.0,544.9684448242188,1895.4371337890625,0.0,702.1693725585938,0.6448929905891418,1.0,0.0,3.0,1.0,0.0
12208200,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8922840356826782,0.3101046979427337,0.2797420918941498,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.6801953315734863,0.1345020979642868,0.1296052187681198,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7972444891929626,0.2182850837707519,0.1541780233383178,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6540252566337585,0.1198020353913307,0.1157692596316337,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6944920420646667,0.1424770206212997,0.6517724394798279,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19488525390625,284.9139709472656,1.0,0.3246086239814758,1.0,1.0,0.0,1.0,-1.5975706577301023,1.5975685119628906,2.088181645376608e-06,1.2308989763259888,0.9320069551467896,0.9320069551467896,0.0,63.1048583984375,25.0,13046.6728515625,-0.0,404.1202392578125,1.0,283.1500244140625,284.321044921875,290.564453125,291.5309753417969,293.1499938964844,293.1499938964844,283.1499938964844,17958.33984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404785871505737,1.0,0.0,0.0,2.675027847290039,2.6750404834747314,4.774742592417169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.16552734375,0.0,595.968505859375,1895.4371337890625,0.0,648.0164184570312,0.6667089462280273,1.0,0.0,3.0,1.0,0.0
12208260,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337419867515564,0.3116579055786133,0.2806481719017029,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7061213850975037,0.1330374777317047,0.1277158409357071,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266655802726746,0.2168468683958053,0.1527993232011795,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774240732192993,0.1180803477764129,0.1136350482702255,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7185945510864258,0.1400412023067474,0.6383203268051147,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.87384033203125,1.0,0.3109402358531952,1.0,1.0,0.0,1.0,-1.5760191679000854,1.576017141342163,2.035286797763547e-06,1.2137742042541504,0.922453999519348,0.922453999519348,0.0,52.95533752441406,25.0,13178.8095703125,-0.0,365.2886657714844,1.0,283.1499938964844,284.2656555175781,290.61920166015625,291.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,20511.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164552330970764,1.0,0.0,0.0,2.831373691558838,2.831387996673584,5.349186835701403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.208740234375,0.0,708.972412109375,1895.4371337890625,0.0,560.0651245117188,0.7052455544471741,1.0,0.0,3.0,1.0,0.0
12208320,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337419867515564,0.3116579055786133,0.2806481719017029,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7061213850975037,0.1330374777317047,0.1277158409357071,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8266655802726746,0.2168468683958053,0.1527993232011795,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774240732192993,0.1180803477764129,0.1136350482702255,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7185945510864258,0.1400412023067474,0.6383203268051147,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.87384033203125,1.0,0.3109402358531952,1.0,1.0,0.0,1.0,-1.5760191679000854,1.576017141342163,2.035286797763547e-06,1.2137742042541504,0.922453999519348,0.922453999519348,0.0,52.95533752441406,25.0,13178.8095703125,-0.0,365.2886657714844,1.0,283.1499938964844,284.2656555175781,290.61920166015625,291.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,20511.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164552330970764,1.0,0.0,0.0,2.831373691558838,2.831387996673584,5.349186835701403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.208740234375,0.0,708.972412109375,1895.4371337890625,0.0,560.0651245117188,0.7052455544471741,1.0,0.0,3.0,1.0,0.0
12208380,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9728024005889891,0.3135723173618316,0.2820281088352203,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7290073037147522,0.1319320350885391,0.1263191699981689,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539442420005798,0.2157625705003738,0.1517864614725113,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.700683057308197,0.1167250946164131,0.1119998767971992,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395250797271729,0.1380427479743957,0.627617597579956,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8506164550781,1.0,0.3010168373584747,1.0,1.0,0.0,1.0,-1.5599677562713623,1.55996572971344,1.9964254533988424e-06,1.2009962797164917,0.9128361940383912,0.9128361940383912,0.0,45.596824645996094,25.0,13290.3427734375,-0.0,337.5482177734375,1.0,283.1499938964844,284.2296447753906,290.7178039550781,291.662353515625,293.1499938964844,293.1499938964844,283.1499938964844,22689.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505926787853241,1.0,0.0,0.0,2.9473531246185303,2.947368621826172,5.796390496470849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.62646484375,0.0,802.5127563476562,1895.4371337890625,0.0,525.440673828125,0.7341054081916809,1.0,0.0,3.0,1.0,0.0
12208440,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9728024005889891,0.3135723173618316,0.2820281088352203,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7290073037147522,0.1319320350885391,0.1263191699981689,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539442420005798,0.2157625705003738,0.1517864614725113,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.700683057308197,0.1167250946164131,0.1119998767971992,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395250797271729,0.1380427479743957,0.627617597579956,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8506164550781,1.0,0.3010168373584747,1.0,1.0,0.0,1.0,-1.5599677562713623,1.55996572971344,1.9964254533988424e-06,1.2009962797164917,0.9128361940383912,0.9128361940383912,0.0,45.596824645996094,25.0,13290.3427734375,-0.0,337.5482177734375,1.0,283.1499938964844,284.2296447753906,290.7178039550781,291.662353515625,293.1499938964844,293.1499938964844,283.1499938964844,22689.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505926787853241,1.0,0.0,0.0,2.9473531246185303,2.947368621826172,5.796390496470849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.62646484375,0.0,802.5127563476562,1895.4371337890625,0.0,525.440673828125,0.7341054081916809,1.0,0.0,3.0,1.0,0.0
12208500,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9877997636795044,0.3146139979362488,0.2828370928764343,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.739060640335083,0.1314658671617508,0.1257478445768356,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670197129249573,0.2152997106313705,0.1513694822788238,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7112362384796143,0.1161372140049934,0.1113122403621673,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.749245285987854,0.137147307395935,0.6229599714279175,284.8431701660156,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1899108886719,284.8420715332031,1.0,0.2970304489135742,1.0,1.0,0.0,1.0,-1.553334355354309,1.5533323287963867,1.980504748644308e-06,1.1957149505615234,0.9082143306732178,0.9082143306732178,0.0,42.78770446777344,25.0,13348.30859375,-0.0,326.8551025390625,1.0,283.1499938964844,284.2146911621094,290.76483154296875,291.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,23797.2578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051918625831604,1.0,0.0,0.0,3.001448392868042,3.001464605331421,6.011115374349174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.595947265625,0.0,849.1577758789062,1895.4371337890625,0.0,523.1071166992188,0.7448728084564209,1.0,0.0,3.0,1.0,0.0
12208560,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.9990000128746032,0.315707266330719,0.2833150923252105,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7485094666481018,0.1310410648584365,0.1252390295267105,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793603777885437,0.2148723602294922,0.1509944349527359,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7202619314193726,0.1155930161476135,0.1106892824172973,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.75837641954422,0.1363006830215454,0.6186382174491882,284.8384704589844,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911315917969,284.8379211425781,1.0,0.2935596406459808,1.0,1.0,0.0,1.0,-1.5469626188278198,1.5469605922698977,1.9653148228826467e-06,1.190665364265442,0.9033163189888,0.9033163189888,0.0,40.446285247802734,25.0,13385.6201171875,-0.0,317.5945129394531,1.0,283.1499938964844,284.20574951171875,290.80474853515625,291.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,24566.615234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064512491226196,1.0,0.0,0.0,3.033876657485962,3.033893346786499,6.141708581708372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.72998046875,0.0,878.54931640625,1895.4371337890625,0.0,527.1124267578125,0.7559213042259216,1.0,0.0,3.0,1.0,0.0
12208620,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199436664581299,0.2718407809734344,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.757519006729126,0.1302582025527954,0.1243990734219551,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913378119468689,0.2140616178512573,0.1503617018461227,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279505133628845,0.1145787090063095,0.1096277460455894,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662724256515503,0.1347155272960662,0.6109777092933655,284.8238525390625,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.204345703125,284.8228759765625,1.0,0.2872780859470367,1.0,1.0,0.0,1.0,-1.520771622657776,1.520769715309143,1.903709289763356e-06,1.1699517965316772,0.8938592076301575,0.8938592076301575,0.0,37.94547271728516,25.0,13368.173828125,-0.0,298.805419921875,1.0,283.1499938964844,284.18231201171875,290.8593444824219,291.8261413574219,293.1499938964844,293.1499938964844,283.1499938964844,26220.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116737484931946,1.0,0.0,0.0,3.099138736724853,3.099156141281128,6.408779995581426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.575927734375,0.0,940.1910400390624,1895.4371337890625,0.0,544.0598754882812,0.766669750213623,1.0,0.0,3.0,1.0,0.0
12208680,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199436664581299,0.2718407809734344,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.757519006729126,0.1302582025527954,0.1243990734219551,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.8913378119468689,0.2140616178512573,0.1503617018461227,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279505133628845,0.1145787090063095,0.1096277460455894,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662724256515503,0.1347155272960662,0.6109777092933655,284.8238525390625,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.204345703125,284.8228759765625,1.0,0.2872780859470367,1.0,1.0,0.0,1.0,-1.520771622657776,1.520769715309143,1.903709289763356e-06,1.1699517965316772,0.8938592076301575,0.8938592076301575,0.0,37.94547271728516,25.0,13368.173828125,-0.0,298.805419921875,1.0,283.1499938964844,284.18231201171875,290.8593444824219,291.8261413574219,293.1499938964844,293.1499938964844,283.1499938964844,26220.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116737484931946,1.0,0.0,0.0,3.099138736724853,3.099156141281128,6.408779995581426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.575927734375,0.0,940.1910400390624,1895.4371337890625,0.0,544.0598754882812,0.766669750213623,1.0,0.0,3.0,1.0,0.0
12208740,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263143897056579,0.2617503702640533,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654979825019836,0.1295800805091858,0.1236691176891326,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017603993415833,0.213337555527687,0.149793267250061,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7344847917556763,0.1136766299605369,0.1086843162775039,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731385827064514,0.1333371847867965,0.6042546033859253,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.82275390625,1.0,0.2819650769233703,1.0,1.0,0.0,1.0,-1.4980241060256958,1.498022198677063,1.85101077931904e-06,1.1517573595046997,0.8847771286964417,0.8847771286964417,0.0,35.92976760864258,28.0,13298.302734375,-0.0,283.30108642578125,1.0,283.1499938964844,284.1791381835937,290.8834228515625,291.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,26658.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155993103981018,1.0,0.0,0.0,3.089324474334717,3.089341878890991,6.368254048538802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.047607421875,0.0,935.1155395507812,1895.4371337890625,0.0,557.1651000976562,0.7644192576408386,1.0,0.0,3.0,1.0,0.0
12208800,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9990000128746032,0.3263143897056579,0.2617503702640533,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7654979825019836,0.1295800805091858,0.1236691176891326,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9017603993415833,0.213337555527687,0.149793267250061,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7344847917556763,0.1136766299605369,0.1086843162775039,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7731385827064514,0.1333371847867965,0.6042546033859253,284.8227233886719,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2304992675781,284.82275390625,1.0,0.2819650769233703,1.0,1.0,0.0,1.0,-1.4980241060256958,1.498022198677063,1.85101077931904e-06,1.1517573595046997,0.8847771286964417,0.8847771286964417,0.0,35.92976760864258,28.0,13298.302734375,-0.0,283.30108642578125,1.0,283.1499938964844,284.1791381835937,290.8834228515625,291.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,26658.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155993103981018,1.0,0.0,0.0,3.089324474334717,3.089341878890991,6.368254048538802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.047607421875,0.0,935.1155395507812,1895.4371337890625,0.0,557.1651000976562,0.7644192576408386,1.0,0.0,3.0,1.0,0.0
12208860,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331016898155212,0.2561346888542175,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696558237075806,0.1290133893489837,0.123073898255825,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074388146400452,0.2127220630645752,0.1493208259344101,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.737582266330719,0.1128903627395629,0.1078802496194839,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761759161949158,0.132151260972023,0.598578929901123,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584228515625,284.8341979980469,1.0,0.2786847651004791,1.0,1.0,0.0,1.0,-1.4822169542312622,1.482215166091919,1.8148867866329963e-06,1.1390504837036133,0.876276969909668,0.876276969909668,0.0,34.799156188964844,31.0,13244.6064453125,-0.0,273.47576904296875,1.0,283.1499938964844,284.1889953613281,290.89630126953125,291.86346435546875,293.1499938964844,293.1499938964844,283.1499938964844,26493.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164949893951416,1.0,0.0,0.0,3.0451467037200928,3.045163631439209,6.187422059156233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.546630859375,0.0,899.2609252929688,1895.4371337890625,0.0,560.2002563476562,0.7539071440696716,1.0,0.0,3.0,1.0,0.0
12208920,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331016898155212,0.2561346888542175,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696558237075806,0.1290133893489837,0.123073898255825,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9074388146400452,0.2127220630645752,0.1493208259344101,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.737582266330719,0.1128903627395629,0.1078802496194839,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761759161949158,0.132151260972023,0.598578929901123,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2584228515625,284.8341979980469,1.0,0.2786847651004791,1.0,1.0,0.0,1.0,-1.4822169542312622,1.482215166091919,1.8148867866329963e-06,1.1390504837036133,0.876276969909668,0.876276969909668,0.0,34.799156188964844,31.0,13244.6064453125,-0.0,273.47576904296875,1.0,283.1499938964844,284.1889953613281,290.89630126953125,291.86346435546875,293.1499938964844,293.1499938964844,283.1499938964844,26493.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164949893951416,1.0,0.0,0.0,3.0451467037200928,3.045163631439209,6.187422059156233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.546630859375,0.0,899.2609252929688,1895.4371337890625,0.0,560.2002563476562,0.7539071440696716,1.0,0.0,3.0,1.0,0.0
12208980,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393060863018036,0.2546341717243194,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701049447059631,0.1285463273525238,0.1226008310914039,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.908433437347412,0.2122031599283218,0.1489367932081222,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374180555343628,0.1122078597545623,0.1072022020816803,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754742503166199,0.1310893595218658,0.5936583876609802,284.8529663085937,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28106689453125,284.85455322265625,1.0,0.2770501375198364,1.0,1.0,0.0,1.0,-1.4726625680923462,1.472660779953003,1.7931971569851155e-06,1.1312938928604126,0.868523120880127,0.868523120880127,0.0,34.40472412109375,34.0,13214.38671875,-0.0,268.3523864746094,1.0,283.1499938964844,284.2083435058594,290.9110107421875,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,25943.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154051780700684,1.0,0.0,0.0,2.9810705184936523,2.9810869693756104,5.929770168222603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.6220703125,0.0,847.0612182617188,1895.4371337890625,0.0,556.509521484375,0.7385748028755188,1.0,0.0,3.0,1.0,0.0
12209040,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393060863018036,0.2546341717243194,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701049447059631,0.1285463273525238,0.1226008310914039,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.908433437347412,0.2122031599283218,0.1489367932081222,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374180555343628,0.1122078597545623,0.1072022020816803,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754742503166199,0.1310893595218658,0.5936583876609802,284.8529663085937,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28106689453125,284.85455322265625,1.0,0.2770501375198364,1.0,1.0,0.0,1.0,-1.4726625680923462,1.472660779953003,1.7931971569851155e-06,1.1312938928604126,0.868523120880127,0.868523120880127,0.0,34.40472412109375,34.0,13214.38671875,-0.0,268.3523864746094,1.0,283.1499938964844,284.2083435058594,290.9110107421875,291.8748779296875,293.1499938964844,293.1499938964844,283.1499938964844,25943.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154051780700684,1.0,0.0,0.0,2.9810705184936523,2.9810869693756104,5.929770168222603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.6220703125,0.0,847.0612182617188,1895.4371337890625,0.0,556.509521484375,0.7385748028755188,1.0,0.0,3.0,1.0,0.0
