time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12209100,297.443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.3421071767807007,0.2552178204059601,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7691284418106079,0.1283456683158874,0.1224039942026138,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.907351851463318,0.2119735330343246,0.1487722247838974,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362868785858154,0.1119013577699661,0.1069045737385749,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7738953828811646,0.1305854767560959,0.5913785696029663,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2897644042969,284.8684997558594,1.0,0.2767602503299713,1.0,1.0,0.0,1.0,-1.4698339700698853,1.469832181930542,1.7867640735858004e-06,1.1289546489715576,0.865080714225769,0.865080714225769,0.0,34.43510055541992,34.0,13199.11328125,-0.0,267.2150573730469,1.0,283.1499938964844,284.2225952148437,290.9200439453125,291.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,25445.150390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146085619926453,1.0,0.0,0.0,2.936595678329468,2.936611652374268,5.754156404691457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.9375,0.0,811.33837890625,1895.4371337890625,0.0,553.8275756835938,0.7306557893753052,1.0,0.0,3.0,1.0,0.0
12209160,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3446926176548004,0.2565914392471313,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7674488425254822,0.128165528178215,0.122232012450695,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.905366599559784,0.2117616534233093,0.1486245095729828,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345437407493591,0.111616775393486,0.1066330596804618,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7715893387794495,0.1300928294658661,0.5891830921173096,284.8791809082031,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.29656982421875,284.8812561035156,1.0,0.2767815887928009,1.0,1.0,0.0,1.0,-1.4681363105773926,1.468134522438049,1.7828679119702429e-06,1.127509593963623,0.8616356253623962,0.8616356253623962,0.0,34.60118865966797,37.0,13204.123046875,-0.0,266.90380859375,1.0,283.1499938964844,284.234375,290.9304504394531,291.8921813964844,293.1499938964844,293.1499938964844,283.1499938964844,25153.4453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138981342315674,1.0,0.0,0.0,2.90619158744812,2.9062070846557617,5.635621391775203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.7705078125,0.0,787.7825317382812,1895.4371337890625,0.0,551.44677734375,0.7205812335014343,1.0,0.0,3.0,1.0,0.0
12209220,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492262959480285,0.2613633275032043,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7623237371444702,0.127859964966774,0.1219536066055297,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992552757263184,0.2113814651966095,0.1483699828386306,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7295083999633789,0.1111069917678833,0.1061598807573318,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651371955871582,0.1291255503892898,0.5849533677101135,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30487060546875,284.912353515625,1.0,0.2776311337947845,1.0,1.0,0.0,1.0,-1.467577576637268,1.4675757884979248,1.7814120383263798e-06,1.1268647909164429,0.8557093143463135,0.8557093143463135,0.0,35.297027587890625,40.0,13234.0078125,-0.0,268.40313720703125,1.0,283.1499938964844,284.2673034667969,290.9527282714844,291.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,24213.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130317211151123,1.0,0.0,0.0,2.8260974884033203,2.8261122703552246,5.329268333298387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.321044921875,0.0,726.9064331054688,1895.4371337890625,0.0,548.557373046875,0.7012492418289185,1.0,0.0,3.0,1.0,0.0
12209280,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492262959480285,0.2613633275032043,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7623237371444702,0.127859964966774,0.1219536066055297,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992552757263184,0.2113814651966095,0.1483699828386306,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7295083999633789,0.1111069917678833,0.1061598807573318,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7651371955871582,0.1291255503892898,0.5849533677101135,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30487060546875,284.912353515625,1.0,0.2776311337947845,1.0,1.0,0.0,1.0,-1.467577576637268,1.4675757884979248,1.7814120383263798e-06,1.1268647909164429,0.8557093143463135,0.8557093143463135,0.0,35.297027587890625,40.0,13234.0078125,-0.0,268.40313720703125,1.0,283.1499938964844,284.2673034667969,290.9527282714844,291.9149475097656,293.1499938964844,293.1499938964844,283.1499938964844,24213.9921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130317211151123,1.0,0.0,0.0,2.8260974884033203,2.8261122703552246,5.329268333298387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.321044921875,0.0,726.9064331054688,1895.4371337890625,0.0,548.557373046875,0.7012492418289185,1.0,0.0,3.0,1.0,0.0
12209340,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.35169517993927,0.265612244606018,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580581307411194,0.1276991218328476,0.1218172535300254,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940595388412476,0.2111638784408569,0.1482317596673965,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253850698471069,0.1108189448714256,0.1059021428227424,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7599770426750183,0.12851183116436,0.5823176503181458,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3067321777344,284.93475341796875,1.0,0.278664767742157,1.0,1.0,0.0,1.0,-1.468874216079712,1.4688724279403689,1.7841737189883131e-06,1.1277633905410769,0.8525788187980652,0.8525788187980652,0.0,35.973018646240234,40.0,13257.8251953125,-0.0,270.64947509765625,1.0,283.1499938964844,284.2926025390625,290.9672241210937,291.9307861328125,293.1499938964844,293.1499938964844,283.1499938964844,23461.37109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130831599235535,1.0,0.0,0.0,2.76745867729187,2.767472982406616,5.110408665132127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.651123046875,0.0,683.9625244140625,1895.4371337890625,0.0,548.7286376953125,0.6898716688156128,1.0,0.0,3.0,1.0,0.0
12209400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529428243637085,0.2683460116386413,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7554094195365906,0.1276195049285888,0.1217540055513382,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907874822616577,0.2110491245985031,0.1481619626283645,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7228112816810608,0.1106689646840095,0.1057717353105545,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568140625953674,0.1281670480966568,0.5808523893356323,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.30670166015625,284.9459533691406,1.0,0.2793915569782257,1.0,1.0,0.0,1.0,-1.4700802564620972,1.470078468322754,1.7867937458504457e-06,1.1286461353302002,0.850813627243042,0.850813627243042,0.0,36.42435836791992,43.0,13281.88671875,-0.0,272.29833984375,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9404296875,293.1499938964844,293.1499938964844,283.1499938964844,23183.208984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51334547996521,1.0,0.0,0.0,2.744298458099365,2.744312524795532,5.02523107570596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.71142578125,0.0,667.5689697265625,1895.4371337890625,0.0,549.6021118164062,0.6814082264900208,1.0,0.0,3.0,1.0,0.0
12209460,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559049367904663,0.2770639657974243,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474259734153748,0.127437025308609,0.1216232702136039,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807580471038818,0.2107578068971634,0.1479926854372024,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.714820384979248,0.1102953255176544,0.1054586544632911,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473812699317932,0.1272092759609222,0.5768200159072876,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.98199462890625,1.0,0.2818844616413116,1.0,1.0,0.0,1.0,-1.474968194961548,1.474966287612915,1.797558184080117e-06,1.1323401927947998,0.8470273017883301,0.8470273017883301,0.0,37.91734313964844,46.0,13339.3544921875,-0.0,278.16326904296875,1.0,283.1499938964844,284.34478759765625,290.9947814941406,291.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,22096.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514626145362854,1.0,0.0,0.0,2.6629316806793213,2.662944793701172,4.73165812309162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.79931640625,0.0,611.3934326171875,1895.4371337890625,0.0,553.8866577148438,0.6615597605705261,1.0,0.0,3.0,1.0,0.0
12209520,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.3559049367904663,0.2770639657974243,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474259734153748,0.127437025308609,0.1216232702136039,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807580471038818,0.2107578068971634,0.1479926854372024,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.714820384979248,0.1102953255176544,0.1054586544632911,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473812699317932,0.1272092759609222,0.5768200159072876,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3031616210937,284.98199462890625,1.0,0.2818844616413116,1.0,1.0,0.0,1.0,-1.474968194961548,1.474966287612915,1.797558184080117e-06,1.1323401927947998,0.8470273017883301,0.8470273017883301,0.0,37.91734313964844,46.0,13339.3544921875,-0.0,278.16326904296875,1.0,283.1499938964844,284.34478759765625,290.9947814941406,291.96417236328125,293.1499938964844,293.1499938964844,283.1499938964844,22096.408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514626145362854,1.0,0.0,0.0,2.6629316806793213,2.662944793701172,4.73165812309162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.79931640625,0.0,611.3934326171875,1895.4371337890625,0.0,553.8866577148438,0.6615597605705261,1.0,0.0,3.0,1.0,0.0
12209580,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581725656986236,0.2871163785457611,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389653325080872,0.127308189868927,0.1215548813343048,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699359893798828,0.210504338145256,0.1478581577539444,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056083679199219,0.1099808588624,0.1052134186029434,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.737461268901825,0.1262510418891906,0.5728365182876587,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953491210937,285.019775390625,1.0,0.2849600613117218,1.0,1.0,0.0,1.0,-1.481714963912964,1.4817131757736206,1.8126632994608367e-06,1.1376091241836548,0.8444156050682068,0.8444156050682068,0.0,39.71846771240234,49.0,13403.5830078125,-0.0,285.66455078125,1.0,283.1499938964844,284.387451171875,291.0102233886719,291.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,20976.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516441822052002,1.0,0.0,0.0,2.5832712650299072,2.5832836627960205,4.452801931620344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.19921875,0.0,559.1148071289062,1895.4371337890625,0.0,560.01953125,0.6420026421546936,1.0,0.0,3.0,1.0,0.0
12209640,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581725656986236,0.2871163785457611,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389653325080872,0.127308189868927,0.1215548813343048,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699359893798828,0.210504338145256,0.1478581577539444,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7056083679199219,0.1099808588624,0.1052134186029434,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.737461268901825,0.1262510418891906,0.5728365182876587,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2953491210937,285.019775390625,1.0,0.2849600613117218,1.0,1.0,0.0,1.0,-1.481714963912964,1.4817131757736206,1.8126632994608367e-06,1.1376091241836548,0.8444156050682068,0.8444156050682068,0.0,39.71846771240234,49.0,13403.5830078125,-0.0,285.66455078125,1.0,283.1499938964844,284.387451171875,291.0102233886719,291.98443603515625,293.1499938964844,293.1499938964844,283.1499938964844,20976.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516441822052002,1.0,0.0,0.0,2.5832712650299072,2.5832836627960205,4.452801931620344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.19921875,0.0,559.1148071289062,1895.4371337890625,0.0,560.01953125,0.6420026421546936,1.0,0.0,3.0,1.0,0.0
12209700,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590851426124573,0.2925310134887695,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346749305725098,0.1272647976875305,0.1215429529547691,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644156455993652,0.2103926241397857,0.1478030234575271,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7007364630699158,0.1098459288477897,0.1051146760582923,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7324308156967163,0.1257721781730651,0.5708603858947754,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2903137207031,285.0407409667969,1.0,0.2866760194301605,1.0,1.0,0.0,1.0,-1.48564350605011,1.4856417179107666,1.821511659727548e-06,1.1406915187835691,0.8436315059661865,0.8436315059661865,0.0,40.71934509277344,49.0,13428.6025390625,-0.0,289.94097900390625,1.0,283.1499938964844,284.4121398925781,291.0163269042969,291.9925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20286.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174176692962646,1.0,0.0,0.0,2.536369800567627,2.536381959915161,4.2925813659167044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.48876953125,0.0,529.5480346679688,1895.4371337890625,0.0,563.3445434570312,0.6332178711891174,1.0,0.0,3.0,1.0,0.0
12209760,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598790466785431,0.2981449365615845,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303913235664368,0.1272380203008651,0.1215487271547317,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8589154481887817,0.210293635725975,0.1477585285902023,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958352327346802,0.1097276732325553,0.1050338521599769,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273812294006348,0.1252953857183456,0.5689018964767456,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.28485107421875,285.0588073730469,1.0,0.288492351770401,1.0,1.0,0.0,1.0,-1.4898879528045654,1.4898861646652222,1.8311162648387835e-06,1.1440342664718628,0.8430371880531311,0.8430371880531311,0.0,41.77904510498047,37.0,13471.9296875,-0.0,294.53033447265625,1.0,283.1499938964844,284.4320373535156,291.02203369140625,292.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,19838.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184449553489685,1.0,0.0,0.0,2.50602650642395,2.506038188934326,4.190488596123032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.90478515625,0.0,510.9456481933594,1895.4371337890625,0.0,566.8663330078125,0.6259031891822815,1.0,0.0,3.0,1.0,0.0
12209820,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626662492752075,0.2960124909877777,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319040298461914,0.1271982938051223,0.121492363512516,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.860655665397644,0.2100856751203537,0.1476061642169952,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970738768577576,0.1095074042677879,0.1048057526350021,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272618412971497,0.1243402138352394,0.5645323991775513,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806396484375,285.0791320800781,1.0,0.2862947285175323,1.0,1.0,0.0,1.0,-1.481571078300476,1.4815692901611328,1.8123810150427744e-06,1.137535810470581,0.8426130414009094,0.8426130414009094,0.0,41.25363540649414,25.0,13455.9189453125,-0.0,289.4693298339844,1.0,283.1499938964844,284.4554748535156,291.03094482421875,292.0137023925781,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520513653755188,1.0,0.0,0.0,2.4621598720550537,2.4621713161468506,4.045068635605276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.38818359375,0.0,484.7496643066406,1895.4371337890625,0.0,574.0265502929688,0.6153037548065186,1.0,0.0,3.0,1.0,0.0
12209880,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626662492752075,0.2960124909877777,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319040298461914,0.1271982938051223,0.121492363512516,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.860655665397644,0.2100856751203537,0.1476061642169952,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970738768577576,0.1095074042677879,0.1048057526350021,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272618412971497,0.1243402138352394,0.5645323991775513,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2806396484375,285.0791320800781,1.0,0.2862947285175323,1.0,1.0,0.0,1.0,-1.481571078300476,1.4815692901611328,1.8123810150427744e-06,1.137535810470581,0.8426130414009094,0.8426130414009094,0.0,41.25363540649414,25.0,13455.9189453125,-0.0,289.4693298339844,1.0,283.1499938964844,284.4554748535156,291.03094482421875,292.0137023925781,293.1499938964844,293.1499938964844,283.1499938964844,19183.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520513653755188,1.0,0.0,0.0,2.4621598720550537,2.4621713161468506,4.045068635605276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.38818359375,0.0,484.7496643066406,1895.4371337890625,0.0,574.0265502929688,0.6153037548065186,1.0,0.0,3.0,1.0,0.0
12209940,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690078258514404,0.281877338886261,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428867816925049,0.1271794736385345,0.1213740706443786,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743906021118164,0.2098526507616043,0.1473781168460846,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708539605140686,0.1093128994107246,0.1045201197266578,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365290522575378,0.1234861686825752,0.5600944757461548,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796711921691894,1.0,1.0,0.0,1.0,-1.458522081375122,1.4585202932357788,1.7608285816095304e-06,1.1192493438720703,0.842865526676178,0.842865526676178,0.0,38.41668701171875,28.0,13346.9296875,-0.0,272.2826232910156,1.0,283.1499938964844,284.4606018066406,291.03192138671875,292.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521346390247345,1.0,0.0,0.0,2.434521436691284,2.434532642364502,3.95476405401496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.5322265625,0.0,468.5643005371094,1895.4371337890625,0.0,576.9348754882812,0.6085818409919739,1.0,0.0,3.0,1.0,0.0
12210000,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690078258514404,0.281877338886261,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428867816925049,0.1271794736385345,0.1213740706443786,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743906021118164,0.2098526507616043,0.1473781168460846,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.708539605140686,0.1093128994107246,0.1045201197266578,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7365290522575378,0.1234861686825752,0.5600944757461548,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2989196777344,285.0806579589844,1.0,0.2796711921691894,1.0,1.0,0.0,1.0,-1.458522081375122,1.4585202932357788,1.7608285816095304e-06,1.1192493438720703,0.842865526676178,0.842865526676178,0.0,38.41668701171875,28.0,13346.9296875,-0.0,272.2826232910156,1.0,283.1499938964844,284.4606018066406,291.03192138671875,292.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18746.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.521346390247345,1.0,0.0,0.0,2.434521436691284,2.434532642364502,3.95476405401496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.5322265625,0.0,468.5643005371094,1895.4371337890625,0.0,576.9348754882812,0.6085818409919739,1.0,0.0,3.0,1.0,0.0
12210060,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775899410247803,0.2721580266952514,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511187791824341,0.1272099614143371,0.1213261038064956,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844627737998962,0.2096295356750488,0.1471719741821289,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164221405982971,0.1091693267226219,0.1043075323104858,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431852221488953,0.122824914753437,0.5566051602363586,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.275572121143341,1.0,1.0,0.0,1.0,-1.44209623336792,1.4420945644378662,1.724515072965005e-06,1.1060543060302734,0.8438809514045715,0.8438809514045715,0.0,36.52532196044922,31.0,13292.7255859375,-0.0,260.65533447265625,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.0054626464844,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203959941864014,1.0,0.0,0.0,2.418113470077514,2.4181246757507324,3.901635921010893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.52978515625,0.0,458.8986511230469,1895.4371337890625,0.0,573.6170043945312,0.6045275330543518,1.0,0.0,3.0,1.0,0.0
12210120,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3775899410247803,0.2721580266952514,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7511187791824341,0.1272099614143371,0.1213261038064956,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844627737998962,0.2096295356750488,0.1471719741821289,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164221405982971,0.1091693267226219,0.1043075323104858,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431852221488953,0.122824914753437,0.5566051602363586,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3322448730469,285.0804138183594,1.0,0.275572121143341,1.0,1.0,0.0,1.0,-1.44209623336792,1.4420945644378662,1.724515072965005e-06,1.1060543060302734,0.8438809514045715,0.8438809514045715,0.0,36.52532196044922,31.0,13292.7255859375,-0.0,260.65533447265625,1.0,283.1499938964844,284.4638061523437,291.0293884277344,292.0054626464844,293.1499938964844,293.1499938964844,283.1499938964844,18443.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203959941864014,1.0,0.0,0.0,2.418113470077514,2.4181246757507324,3.901635921010893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.52978515625,0.0,458.8986511230469,1895.4371337890625,0.0,573.6170043945312,0.6045275330543518,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858097493648529,0.2674254179000854,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554597854614258,0.1272918581962585,0.1213617995381355,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894519209861755,0.2094358652830124,0.147009789943695,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201494574546814,0.1090734899044036,0.1041761711239814,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461835145950317,0.1222891062498092,0.5539510250091553,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733579576015472,1.0,1.0,0.0,1.0,-1.4329160451889038,1.43291437625885,1.7044303604052402e-06,1.0986753702163696,0.8458306193351746,0.8458306193351746,0.0,35.60523986816406,34.0,13298.640625,-0.0,254.594970703125,1.0,283.1499938964844,284.4686889648437,291.03179931640625,292.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190618634223938,1.0,0.0,0.0,2.41011381149292,2.4101247787475586,3.8758636833335913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.33203125,0.0,453.845458984375,1895.4371337890625,0.0,568.991943359375,0.602441132068634,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858097493648529,0.2674254179000854,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554597854614258,0.1272918581962585,0.1213617995381355,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894519209861755,0.2094358652830124,0.147009789943695,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201494574546814,0.1090734899044036,0.1041761711239814,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461835145950317,0.1222891062498092,0.5539510250091553,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3616638183594,285.08380126953125,1.0,0.2733579576015472,1.0,1.0,0.0,1.0,-1.4329160451889038,1.43291437625885,1.7044303604052402e-06,1.0986753702163696,0.8458306193351746,0.8458306193351746,0.0,35.60523986816406,34.0,13298.640625,-0.0,254.594970703125,1.0,283.1499938964844,284.4686889648437,291.03179931640625,292.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,18217.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5190618634223938,1.0,0.0,0.0,2.41011381149292,2.4101247787475586,3.8758636833335913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.33203125,0.0,453.845458984375,1895.4371337890625,0.0,568.991943359375,0.602441132068634,1.0,0.0,3.0,1.0,0.0
12210300,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896391987800598,0.26655974984169,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.756345272064209,0.1273500025272369,0.1214061081409454,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903000354766846,0.2093488574028015,0.1469430476427078,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207945585250854,0.1090414896607399,0.1041355356574058,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464529871940613,0.1220410764217376,0.5527920126914978,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736267089844,285.0862121582031,1.0,0.2728557884693146,1.0,1.0,0.0,1.0,-1.4304084777832031,1.4304068088531494,1.69894508417201e-06,1.0966339111328125,0.8469929695129395,0.8469929695129395,0.0,35.423553466796875,34.0,13317.7646484375,-0.0,253.1213836669922,1.0,283.1499938964844,284.47137451171875,291.0348205566406,292.0092163085937,293.1499938964844,293.1499938964844,283.1499938964844,18127.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186711549758911,1.0,0.0,0.0,2.4086291790008545,2.408639907836914,3.871089688800567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.85205078125,0.0,452.6729431152344,1895.4371337890625,0.0,567.644775390625,0.6019835472106934,1.0,0.0,3.0,1.0,0.0
12210360,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932556807994842,0.2665888667106628,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7564399838447571,0.1274182200431823,0.1214659884572029,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901448249816895,0.2092670202255249,0.1468843519687652,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.720714271068573,0.1090191379189491,0.1041099727153778,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459546327590942,0.121796078979969,0.5516884326934814,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.383544921875,285.08917236328125,1.0,0.2727044224739074,1.0,1.0,0.0,1.0,-1.4290882349014282,1.429086446762085,1.6960314042080429e-06,1.0955287218093872,0.847945511341095,0.847945511341095,0.0,35.40375518798828,37.0,13345.6396484375,-0.0,252.53195190429688,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0139465332031,293.1499938964844,293.1499938964844,283.1499938964844,18064.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185871124267578,1.0,0.0,0.0,2.408069610595703,2.408080577850342,3.869291447244905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.880859375,0.0,452.0884704589844,1895.4371337890625,0.0,567.3555297851562,0.6017670035362244,1.0,0.0,3.0,1.0,0.0
12210420,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998338580131531,0.2690168917179107,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545418739318848,0.1275815367698669,0.1216270625591278,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871870040893555,0.2091158777475357,0.1467873007059097,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718630850315094,0.1090005189180374,0.1040992513298988,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429123520851135,0.1212967112660408,0.549538791179657,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.273316740989685,1.0,1.0,0.0,1.0,-1.4294843673706057,1.4294826984405518,1.6967524061328731e-06,1.0957074165344238,0.8499382138252258,0.8499382138252258,0.0,35.79235076904297,40.0,13424.3388671875,-0.0,253.6400451660156,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194094777107239,1.0,0.0,0.0,2.409254550933838,2.409265279769897,3.873099956308579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.9619140625,0.0,452.2120361328125,1895.4371337890625,0.0,570.193359375,0.6018982529640198,1.0,0.0,3.0,1.0,0.0
12210480,297.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998338580131531,0.2690168917179107,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545418739318848,0.1275815367698669,0.1216270625591278,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8871870040893555,0.2091158777475357,0.1467873007059097,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.718630850315094,0.1090005189180374,0.1040992513298988,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429123520851135,0.1212967112660408,0.549538791179657,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39715576171875,285.0966491699219,1.0,0.273316740989685,1.0,1.0,0.0,1.0,-1.4294843673706057,1.4294826984405518,1.6967524061328731e-06,1.0957074165344238,0.8499382138252258,0.8499382138252258,0.0,35.79235076904297,40.0,13424.3388671875,-0.0,253.6400451660156,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,17971.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194094777107239,1.0,0.0,0.0,2.409254550933838,2.409265279769897,3.873099956308579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.9619140625,0.0,452.2120361328125,1895.4371337890625,0.0,570.193359375,0.6018982529640198,1.0,0.0,3.0,1.0,0.0
12210540,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040345251560211,0.2724594175815582,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517404556274414,0.1277189552783966,0.1217733770608902,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.883224368095398,0.2090154290199279,0.1467317044734954,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157516479492188,0.1090064346790313,0.1041213721036911,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393048405647278,0.1209193542599678,0.5479766726493835,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4020690917969,285.1031188964844,1.0,0.2744077146053314,1.0,1.0,0.0,1.0,-1.4318760633468628,1.431874394416809,1.7018169273796957e-06,1.097492218017578,0.8514544367790222,0.8514544367790222,0.0,36.38394927978516,40.0,13496.7958984375,-0.0,256.0653381347656,1.0,283.1499938964844,284.4872131347656,291.0506286621094,292.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,17923.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207407474517822,1.0,0.0,0.0,2.411600112915039,2.4116110801696777,3.8806453517281625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.05126953125,0.0,453.1246337890625,1895.4371337890625,0.0,574.8181762695312,0.6023504137992859,1.0,0.0,3.0,1.0,0.0
12210600,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055519998073578,0.2741235196590423,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503960728645325,0.1277763843536377,0.121836356818676,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813534379005432,0.2089779078960418,0.1467128247022628,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143633365631104,0.1090126112103462,0.1041359528899192,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376469373703003,0.1207674071192741,0.5473576784133911,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4029846191406,285.1058349609375,1.0,0.2749566435813904,1.0,1.0,0.0,1.0,-1.4332008361816406,1.4331990480422974,1.7046425000444287e-06,1.0984970331192017,0.8520640134811401,0.8520640134811401,0.0,36.67562484741211,43.0,13527.912109375,-0.0,257.3240661621094,1.0,283.1499938964844,284.4896240234375,291.0520324707031,292.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,17908.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213909149169922,1.0,0.0,0.0,2.4127726554870605,2.412783622741699,3.88441975474052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.67919921875,0.0,453.6224365234375,1895.4371337890625,0.0,577.0908203125,0.6025882959365845,1.0,0.0,3.0,1.0,0.0
12210660,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.410450667142868,0.2813869118690491,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.744667112827301,0.1279991269111633,0.1220874562859535,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734567761421204,0.2088507711887359,0.1466569453477859,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082430720329285,0.1090516448020935,0.1042136400938034,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307672500610352,0.1201987415552139,0.5450765490531921,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.117431640625,1.0,0.2774266302585602,1.0,1.0,0.0,1.0,-1.439508318901062,1.4395066499710083,1.718192038424604e-06,1.1033340692520142,0.854347288608551,0.854347288608551,0.0,37.97820663452149,46.0,13658.267578125,-0.0,263.1361083984375,1.0,283.1499938964844,284.4990539550781,291.0552062988281,292.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17862.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241838097572327,1.0,0.0,0.0,2.417975664138794,2.4179866313934326,3.901190837041213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.65673828125,0.0,455.955322265625,1895.4371337890625,0.0,586.9572143554688,0.6036784648895264,1.0,0.0,3.0,1.0,0.0
12210720,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9990000128746032,0.410450667142868,0.2813869118690491,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.744667112827301,0.1279991269111633,0.1220874562859535,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734567761421204,0.2088507711887359,0.1466569453477859,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.7082430720329285,0.1090516448020935,0.1042136400938034,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307672500610352,0.1201987415552139,0.5450765490531921,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.40191650390625,285.117431640625,1.0,0.2774266302585602,1.0,1.0,0.0,1.0,-1.439508318901062,1.4395066499710083,1.718192038424604e-06,1.1033340692520142,0.854347288608551,0.854347288608551,0.0,37.97820663452149,46.0,13658.267578125,-0.0,263.1361083984375,1.0,283.1499938964844,284.4990539550781,291.0552062988281,292.0487060546875,293.1499938964844,293.1499938964844,283.1499938964844,17862.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241838097572327,1.0,0.0,0.0,2.417975664138794,2.4179866313934326,3.901190837041213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.65673828125,0.0,455.955322265625,1895.4371337890625,0.0,586.9572143554688,0.6036784648895264,1.0,0.0,3.0,1.0,0.0
12210780,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146291613578796,0.290285974740982,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379997968673706,0.1282571256160736,0.122381143271923,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643302321434021,0.2087516486644745,0.1466251015663147,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007935643196106,0.1091232597827911,0.1043319553136825,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227881550788879,0.1195999979972839,0.5427008271217346,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805472314357757,1.0,1.0,0.0,1.0,-1.4477949142456057,1.4477931261062622,1.7361636537316372e-06,1.10975182056427,0.8569624423980713,0.8569624423980713,0.0,39.62846374511719,49.0,13837.9267578125,-0.0,270.6936950683594,1.0,283.1499938964844,284.5128479003906,291.056884765625,292.0602111816406,293.1499938964844,293.1499938964844,283.1499938964844,17823.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276120901107788,1.0,0.0,0.0,2.424612045288086,2.4246230125427246,3.922634732589361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.49853515625,0.0,459.0357055664063,1895.4371337890625,0.0,599.3023681640625,0.6050970554351807,1.0,0.0,3.0,1.0,0.0
12210840,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146291613578796,0.290285974740982,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7379997968673706,0.1282571256160736,0.122381143271923,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643302321434021,0.2087516486644745,0.1466251015663147,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007935643196106,0.1091232597827911,0.1043319553136825,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227881550788879,0.1195999979972839,0.5427008271217346,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.39556884765625,285.1380615234375,1.0,0.2805472314357757,1.0,1.0,0.0,1.0,-1.4477949142456057,1.4477931261062622,1.7361636537316372e-06,1.10975182056427,0.8569624423980713,0.8569624423980713,0.0,39.62846374511719,49.0,13837.9267578125,-0.0,270.6936950683594,1.0,283.1499938964844,284.5128479003906,291.056884765625,292.0602111816406,293.1499938964844,293.1499938964844,283.1499938964844,17823.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276120901107788,1.0,0.0,0.0,2.424612045288086,2.4246230125427246,3.922634732589361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.49853515625,0.0,459.0357055664063,1895.4371337890625,0.0,599.3023681640625,0.6050970554351807,1.0,0.0,3.0,1.0,0.0
12210900,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164690673351288,0.2952193319797516,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7344642877578735,0.1284006536006927,0.1225461363792419,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.859519362449646,0.2087148874998092,0.1466216146945953,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967967748641968,0.1091723069548606,0.1044080257415771,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184595465660095,0.119292102754116,0.5414927005767822,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3908386230469,285.14874267578125,1.0,0.2823103666305542,1.0,1.0,0.0,1.0,-1.4525517225265503,1.452549934387207,1.746557472870336e-06,1.113457441329956,0.8583831191062927,0.8583831191062927,0.0,40.56725692749024,49.0,13932.7314453125,-0.0,275.04742431640625,1.0,283.1499938964844,284.52001953125,291.0574951171875,292.0663757324219,293.1499938964844,293.1499938964844,283.1499938964844,17805.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295978784561157,1.0,0.0,0.0,2.428436517715454,2.4284474849700928,3.9350197766907513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.623046875,0.0,460.8419799804688,1895.4371337890625,0.0,606.5730590820312,0.6059214472770691,1.0,0.0,3.0,1.0,0.0
