time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210960,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.418151706457138,0.3004127740859985,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308474779129028,0.1285523325204849,0.122721716761589,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546323776245117,0.2086841911077499,0.1466246843338012,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926898956298828,0.1092288196086883,0.1044940054416656,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138941884040833,0.1189783364534378,0.5402698516845703,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3852233886719,285.1595764160156,1.0,0.2841855883598327,1.0,1.0,0.0,1.0,-1.457635760307312,1.4576339721679688,1.7577251583134057e-06,1.1174317598342896,0.859877347946167,0.859877347946167,0.0,41.573123931884766,52.0,14030.0908203125,-0.0,279.7361145019531,1.0,283.1499938964844,284.5272521972656,291.0577087402344,292.0723876953125,293.1499938964844,293.1499938964844,283.1499938964844,17788.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317320823669434,1.0,0.0,0.0,2.4325661659240723,2.432577133178711,3.948413791476925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.77685546875,0.0,462.8105773925781,1895.4371337890625,0.0,614.4862060546875,0.6068153977394104,1.0,0.0,3.0,1.0,0.0
12211020,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210715591907501,0.3114229142665863,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234528064727783,0.1288776993751526,0.1231008842587471,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448275923728943,0.2086367905139923,0.1466463357210159,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843236088752747,0.1093612983822822,0.104691706597805,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039690613746643,0.1183337271213531,0.5377772450447083,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882131934165954,1.0,1.0,0.0,1.0,-1.468578815460205,1.4685770273208618,1.781962851055141e-06,1.12602698802948,0.8630852103233337,0.8630852103233337,0.0,43.76348876953125,55.0,14230.7939453125,-0.0,289.9944152832031,1.0,283.1499938964844,284.541748046875,291.05682373046875,292.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17757.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363072752952576,1.0,0.0,0.0,2.4416749477386475,2.441685914993286,3.978039160301705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0439453125,0.0,467.2046508789063,1895.4371337890625,0.0,631.8024291992188,0.6087965965270996,1.0,0.0,3.0,1.0,0.0
12211080,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210715591907501,0.3114229142665863,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.7234528064727783,0.1288776993751526,0.1231008842587471,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8448275923728943,0.2086367905139923,0.1466463357210159,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843236088752747,0.1093612983822822,0.104691706597805,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039690613746643,0.1183337271213531,0.5377772450447083,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3719482421875,285.1814270019531,1.0,0.2882131934165954,1.0,1.0,0.0,1.0,-1.468578815460205,1.4685770273208618,1.781962851055141e-06,1.12602698802948,0.8630852103233337,0.8630852103233337,0.0,43.76348876953125,55.0,14230.7939453125,-0.0,289.9944152832031,1.0,283.1499938964844,284.541748046875,291.05682373046875,292.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17757.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363072752952576,1.0,0.0,0.0,2.4416749477386475,2.441685914993286,3.978039160301705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0439453125,0.0,467.2046508789063,1895.4371337890625,0.0,631.8024291992188,0.6087965965270996,1.0,0.0,3.0,1.0,0.0
12211140,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234273433685303,0.3230592012405395,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158557176589966,0.1292296648025512,0.1235136464238166,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351867198944092,0.2086041718721389,0.1466846764087677,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759876012802124,0.1095166653394699,0.1049195528030395,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936981678009033,0.117667980492115,0.5352226495742798,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925338745117187,1.0,1.0,0.0,1.0,-1.4802961349487305,1.4802943468093872,1.8082113228956589e-06,1.1352837085723877,0.8665873408317566,0.8665873408317566,0.0,46.16233444213867,58.0,14437.3388671875,-0.0,301.2707214355469,1.0,283.1499938964844,284.5561218261719,291.05426025390625,292.0933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17728.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410996079444885,1.0,0.0,0.0,2.451850414276123,2.451861619949341,4.011264707060036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.19287109375,0.0,472.18115234375,1895.4371337890625,0.0,650.465576171875,0.6110202670097351,1.0,0.0,3.0,1.0,0.0
12211200,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.4234273433685303,0.3230592012405395,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.7158557176589966,0.1292296648025512,0.1235136464238166,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8351867198944092,0.2086041718721389,0.1466846764087677,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759876012802124,0.1095166653394699,0.1049195528030395,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936981678009033,0.117667980492115,0.5352226495742798,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3565979003906,285.2033386230469,1.0,0.2925338745117187,1.0,1.0,0.0,1.0,-1.4802961349487305,1.4802943468093872,1.8082113228956589e-06,1.1352837085723877,0.8665873408317566,0.8665873408317566,0.0,46.16233444213867,58.0,14437.3388671875,-0.0,301.2707214355469,1.0,283.1499938964844,284.5561218261719,291.05426025390625,292.0933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17728.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410996079444885,1.0,0.0,0.0,2.451850414276123,2.451861619949341,4.011264707060036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.19287109375,0.0,472.18115234375,1895.4371337890625,0.0,650.465576171875,0.6110202670097351,1.0,0.0,3.0,1.0,0.0
12211260,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256494343280792,0.3345473706722259,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087341547012329,0.1299508810043335,0.124147780239582,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264885544776917,0.2089177519083023,0.1468740552663803,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687252521514893,0.1100399568676948,0.1053665876388549,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843479871749878,0.1173364445567131,0.5335412621498108,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34326171875,285.22576904296875,1.0,0.2970959544181824,1.0,1.0,0.0,1.0,-1.4935929775238037,1.4935911893844604,1.8383228734819568e-06,1.1458086967468262,0.8703856468200684,0.8703856468200684,0.0,48.64345550537109,61.0,14656.0595703125,-0.0,313.6549987792969,1.0,283.1499938964844,284.57086181640625,291.05084228515625,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,17702.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458646416664124,1.0,0.0,0.0,2.4630022048950195,2.4630134105682373,4.0478363416696084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.626953125,0.0,477.7030334472656,1895.4371337890625,0.0,669.5679321289062,0.6134657859802246,1.0,0.0,3.0,1.0,0.0
12211320,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4256494343280792,0.3345473706722259,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087341547012329,0.1299508810043335,0.124147780239582,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264885544776917,0.2089177519083023,0.1468740552663803,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687252521514893,0.1100399568676948,0.1053665876388549,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843479871749878,0.1173364445567131,0.5335412621498108,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34326171875,285.22576904296875,1.0,0.2970959544181824,1.0,1.0,0.0,1.0,-1.4935929775238037,1.4935911893844604,1.8383228734819568e-06,1.1458086967468262,0.8703856468200684,0.8703856468200684,0.0,48.64345550537109,61.0,14656.0595703125,-0.0,313.6549987792969,1.0,283.1499938964844,284.57086181640625,291.05084228515625,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,17702.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458646416664124,1.0,0.0,0.0,2.4630022048950195,2.4630134105682373,4.0478363416696084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.626953125,0.0,477.7030334472656,1895.4371337890625,0.0,669.5679321289062,0.6134657859802246,1.0,0.0,3.0,1.0,0.0
12211380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281734228134155,0.3450152277946472,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033931612968445,0.1312101185321808,0.1253076642751693,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195273280143738,0.2097122818231582,0.1474164277315139,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637207269668579,0.1111058741807937,0.1063426360487937,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772301197052002,0.117533266544342,0.534281849861145,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019450306892395,1.0,1.0,0.0,1.0,-1.5102630853652954,1.510261297225952,1.876545411505504e-06,1.1590180397033691,0.8745317459106445,0.8745317459106445,0.0,51.05954360961914,64.0,14904.0986328125,-0.0,327.6827087402344,1.0,283.1499938964844,284.587646484375,291.048828125,292.1138610839844,293.1499938964844,293.1499938964844,283.1499938964844,17675.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505944490432739,1.0,0.0,0.0,2.475125312805176,2.4751367568969727,4.087782485839853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.68359375,0.0,483.7716674804688,1895.4371337890625,0.0,689.0792846679688,0.6161304116249084,1.0,0.0,3.0,1.0,0.0
12211440,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281734228134155,0.3450152277946472,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033931612968445,0.1312101185321808,0.1253076642751693,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8195273280143738,0.2097122818231582,0.1474164277315139,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637207269668579,0.1111058741807937,0.1063426360487937,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772301197052002,0.117533266544342,0.534281849861145,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.335693359375,285.2508544921875,1.0,0.3019450306892395,1.0,1.0,0.0,1.0,-1.5102630853652954,1.510261297225952,1.876545411505504e-06,1.1590180397033691,0.8745317459106445,0.8745317459106445,0.0,51.05954360961914,64.0,14904.0986328125,-0.0,327.6827087402344,1.0,283.1499938964844,284.587646484375,291.048828125,292.1138610839844,293.1499938964844,293.1499938964844,283.1499938964844,17675.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5505944490432739,1.0,0.0,0.0,2.475125312805176,2.4751367568969727,4.087782485839853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.68359375,0.0,483.7716674804688,1895.4371337890625,0.0,689.0792846679688,0.6161304116249084,1.0,0.0,3.0,1.0,0.0
12211500,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295317530632019,0.3500291109085083,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012502551078796,0.1319815218448639,0.126036062836647,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164408802986145,0.2102284729480743,0.1477807611227035,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617906093597412,0.1117833405733108,0.106981486082077,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742634177207947,0.1177754551172256,0.535359263420105,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3335876464844,285.2642517089844,1.0,0.3044779002666473,1.0,1.0,0.0,1.0,-1.5196532011032104,1.5196512937545776,1.89830461749807e-06,1.1664626598358154,0.8767467737197876,0.8767467737197876,0.0,52.267723083496094,64.0,15037.734375,-0.0,335.3131408691406,1.0,283.1499938964844,284.59674072265625,291.0487670898437,292.1210327148437,293.1499938964844,293.1499938964844,283.1499938964844,17662.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530434846878052,1.0,0.0,0.0,2.481560707092285,2.481572151184082,4.109066651380999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.39892578125,0.0,487.0189514160156,1895.4371337890625,0.0,699.4019165039062,0.6175467371940613,1.0,0.0,3.0,1.0,0.0
12211560,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309304654598236,0.3549598157405853,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993559002876282,0.1328248977661132,0.1268392205238342,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135206699371338,0.2108046114444732,0.1481908857822418,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.6601290702819824,0.1125357300043106,0.1076973974704742,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715855598449707,0.1180930435657501,0.5368031859397888,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.332275390625,285.27813720703125,1.0,0.3070780038833618,1.0,1.0,0.0,1.0,-1.5296216011047363,1.529619574546814,1.9215822248952463e-06,1.174366474151611,0.8790581226348877,0.8790581226348877,0.0,53.48558044433594,52.0,15176.7412109375,-0.0,343.33740234375,1.0,283.1499938964844,284.60614013671875,291.04931640625,292.1291809082031,293.1499938964844,293.1499938964844,283.1499938964844,17649.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5555905699729919,1.0,0.0,0.0,2.4882428646087646,2.488254308700561,4.1312256371384137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.52001953125,0.0,490.4095458984375,1895.4371337890625,0.0,710.2991943359375,0.6190186142921448,1.0,0.0,3.0,1.0,0.0
12211620,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352658987045288,0.3517054617404938,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048943638801575,0.1346802562475204,0.1285120248794555,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.817387044429779,0.2120810449123382,0.1490325480699539,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654042601585388,0.1142097637057304,0.1091998219490051,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752133369445801,0.1189172714948654,0.5400712490081787,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065015375614166,1.0,1.0,0.0,1.0,-1.5344725847244265,1.5344706773757937,1.933120756802964e-06,1.1783455610275269,0.883793294429779,0.883793294429779,0.0,52.89947891235352,55.0,15338.5693359375,-0.0,344.19488525390625,1.0,283.1499938964844,284.614990234375,291.050048828125,292.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17626.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607585310935974,1.0,0.0,0.0,2.5022220611572266,2.5022335052490234,4.177774997060624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.44287109375,0.0,497.5870971679688,1895.4371337890625,0.0,732.9232177734375,0.6221057772636414,1.0,0.0,3.0,1.0,0.0
12211680,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352658987045288,0.3517054617404938,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7048943638801575,0.1346802562475204,0.1285120248794555,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.817387044429779,0.2120810449123382,0.1490325480699539,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654042601585388,0.1142097637057304,0.1091998219490051,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752133369445801,0.1189172714948654,0.5400712490081787,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.294921875,1.0,0.3065015375614166,1.0,1.0,0.0,1.0,-1.5344725847244265,1.5344706773757937,1.933120756802964e-06,1.1783455610275269,0.883793294429779,0.883793294429779,0.0,52.89947891235352,55.0,15338.5693359375,-0.0,344.19488525390625,1.0,283.1499938964844,284.614990234375,291.050048828125,292.14288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17626.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607585310935974,1.0,0.0,0.0,2.5022220611572266,2.5022335052490234,4.177774997060624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.44287109375,0.0,497.5870971679688,1895.4371337890625,0.0,732.9232177734375,0.6221057772636414,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405043721199035,0.3500339388847351,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089614272117615,0.1363324970006942,0.1300143450498581,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.819920539855957,0.2132153809070587,0.1497896313667297,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6693968176841736,0.1157088652253151,0.1105607151985168,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3042907714844,0.6779467463493347,0.1198010519146919,0.5436736345291138,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35650634765625,285.30633544921875,1.0,0.3073318600654602,1.0,1.0,0.0,1.0,-1.5411298274993896,1.5411278009414673,1.948735189216677e-06,1.1835384368896484,0.8876562714576721,0.8876562714576721,0.0,52.676795959472656,55.0,15478.2763671875,-0.0,346.9068298339844,1.0,283.1499938964844,284.62078857421875,291.0475158691406,292.14801025390625,293.1499938964844,293.1499938964844,283.1499938964844,17614.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641785264015198,1.0,0.0,0.0,2.513763666152954,2.513775110244751,4.2164043634329573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.53857421875,0.0,503.6026611328125,1895.4371337890625,0.0,748.2803955078125,0.624666154384613,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.9990000128746032,0.4418492317199707,0.3499605357646942,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097673416137695,0.1367677748203277,0.1304145455360412,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203219771385193,0.2135152369737625,0.1499923020601272,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702162623405457,0.1161039620637893,0.1109240278601646,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784627437591553,0.1200507953763008,0.5447269082069397,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.3100891113281,1.0,0.3076671659946441,1.0,1.0,0.0,1.0,-1.5434656143188477,1.5434635877609253,1.9542599147825968e-06,1.1853852272033691,0.8886563181877136,0.8886563181877136,0.0,52.70611953735352,58.0,15519.8955078125,-0.0,348.14459228515625,1.0,283.1499938964844,284.6229553222656,291.0470275878906,292.1496276855469,293.1499938964844,293.1499938964844,283.1499938964844,17611.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649425387382507,1.0,0.0,0.0,2.516709327697754,2.516720771789551,4.226291423492512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.20556640625,0.0,505.1452331542969,1895.4371337890625,0.0,751.7535400390625,0.6253197193145752,1.0,0.0,3.0,1.0,0.0
12211860,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485593438148498,0.3508861660957336,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130359411239624,0.1390712261199951,0.1325485557317733,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215019702911377,0.2151113450527191,0.1510816067457199,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736840605735779,0.1181923300027847,0.1128610894083976,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804683804512024,0.1214400827884674,0.5507273077964783,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100454211235046,1.0,1.0,0.0,1.0,-1.5579735040664673,1.557971477508545,1.988815938602784e-06,1.1968693733215332,0.8938517570495605,0.8938517570495605,0.0,53.17714691162109,61.0,15753.0888671875,0.0,356.6683959960937,1.0,283.1499938964844,284.6358947753906,291.0477905273437,292.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,17595.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686613917350769,1.0,0.0,0.0,2.5318076610565186,2.5318193435668945,4.277152925169503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.45263671875,0.0,513.1053466796875,1895.4371337890625,0.0,768.8837890625,0.6286715865135193,1.0,0.0,3.0,1.0,0.0
12211920,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4485593438148498,0.3508861660957336,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130359411239624,0.1390712261199951,0.1325485557317733,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215019702911377,0.2151113450527191,0.1510816067457199,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736840605735779,0.1181923300027847,0.1128610894083976,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804683804512024,0.1214400827884674,0.5507273077964783,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3831787109375,285.331298828125,1.0,0.3100454211235046,1.0,1.0,0.0,1.0,-1.5579735040664673,1.557971477508545,1.988815938602784e-06,1.1968693733215332,0.8938517570495605,0.8938517570495605,0.0,53.17714691162109,61.0,15753.0888671875,0.0,356.6683959960937,1.0,283.1499938964844,284.6358947753906,291.0477905273437,292.1618957519531,293.1499938964844,293.1499938964844,283.1499938964844,17595.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5686613917350769,1.0,0.0,0.0,2.5318076610565186,2.5318193435668945,4.277152925169503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.45263671875,0.0,513.1053466796875,1895.4371337890625,0.0,768.8837890625,0.6286715865135193,1.0,0.0,3.0,1.0,0.0
12211980,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550971388816833,0.3536622822284698,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.715293824672699,0.1415711939334869,0.134887620806694,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215230703353882,0.2168585360050201,0.1522894352674484,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762412786483765,0.120452307164669,0.1149803102016449,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816115379333496,0.1230181455612182,0.5577118992805481,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134208619594574,1.0,1.0,0.0,1.0,-1.5764923095703125,1.57649028301239,2.0335019144113176e-06,1.211538553237915,0.8994010090827942,0.8994010090827942,0.0,54.11736679077149,64.0,16022.6123046875,0.0,368.6554870605469,1.0,283.1499938964844,284.6517639160156,291.0534973144531,292.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17577.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572782576084137,1.0,0.0,0.0,2.547544002532959,2.547555923461914,4.330487399784033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.61279296875,0.0,521.4951171875,1895.4371337890625,0.0,788.3073120117188,0.6321680545806885,1.0,0.0,3.0,1.0,0.0
12212040,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4550971388816833,0.3536622822284698,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.715293824672699,0.1415711939334869,0.134887620806694,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8215230703353882,0.2168585360050201,0.1522894352674484,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762412786483765,0.120452307164669,0.1149803102016449,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816115379333496,0.1230181455612182,0.5577118992805481,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4024963378906,285.3561706542969,1.0,0.3134208619594574,1.0,1.0,0.0,1.0,-1.5764923095703125,1.57649028301239,2.0335019144113176e-06,1.211538553237915,0.8994010090827942,0.8994010090827942,0.0,54.11736679077149,64.0,16022.6123046875,0.0,368.6554870605469,1.0,283.1499938964844,284.6517639160156,291.0534973144531,292.1815185546875,293.1499938964844,293.1499938964844,283.1499938964844,17577.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572782576084137,1.0,0.0,0.0,2.547544002532959,2.547555923461914,4.330487399784033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.61279296875,0.0,521.4951171875,1895.4371337890625,0.0,788.3073120117188,0.6321680545806885,1.0,0.0,3.0,1.0,0.0
12212100,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.4582749605178833,0.3556335270404815,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161300778388977,0.1428902298212051,0.1361286044120788,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211817741394043,0.2177854031324386,0.1529348045587539,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772362589836121,0.12164156883955,0.1161022707819938,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819061636924744,0.1238649562001228,0.5615023374557495,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4109191894531,285.3697204589844,1.0,0.3154231607913971,1.0,1.0,0.0,1.0,-1.5870203971862793,1.587018370628357,2.059189910141868e-06,1.219878315925598,0.9023191928863524,0.9023191928863524,0.0,54.73900604248047,64.0,16169.0654296875,0.0,375.8146057128906,1.0,283.1499938964844,284.6605834960937,291.0576477050781,292.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,17568.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751401782035828,1.0,0.0,0.0,2.5556626319885254,2.5556743144989014,4.358132343895704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.0693359375,0.0,525.861083984375,1895.4371337890625,0.0,799.6302490234375,0.6339731216430664,1.0,0.0,3.0,1.0,0.0
12212160,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4613895416259765,0.3579370975494385,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168112993240356,0.144253134727478,0.1374146342277526,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.820648729801178,0.2187461704015731,0.1536062657833099,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6780748963356018,0.1228680461645126,0.1172630414366722,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820459961891174,0.1247456297278404,0.5654652118682861,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4185485839844,285.3839111328125,1.0,0.3176068961620331,1.0,1.0,0.0,1.0,-1.598286747932434,1.5982847213745115,2.086904942188994e-06,1.2288012504577637,0.9053379893302916,0.9053379893302916,0.0,55.44976425170898,67.0,16322.4248046875,0.0,383.6910705566406,1.0,283.1499938964844,284.669921875,291.0622863769531,292.20672607421875,293.1499938964844,293.1499938964844,283.1499938964844,17559.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777176022529602,1.0,0.0,0.0,2.5639524459838867,2.5639641284942627,4.386450598303782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.98291015625,0.0,530.345947265625,1895.4371337890625,0.0,812.1869506835938,0.6388170719146729,1.0,0.0,3.0,1.0,0.0
12212220,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4648903608322143,0.3609636723995209,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.717433512210846,0.1458742469549179,0.1389514207839965,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198268413543701,0.2198873907327652,0.1544105112552642,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788736581802368,0.1243239939212799,0.1186476647853851,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820388436317444,0.1257967799901962,0.5702298283576965,285.3917236328125,284.95001220703125,295.5327453613281,288.0408630371094,295.53009033203125,297.4263000488281,285.39324951171875,1.0,0.3203288912773132,1.0,1.0,0.0,1.0,-1.612112522125244,1.6121103763580322,2.1212354113231413e-06,1.23974871635437,0.9088373184204102,0.9088373184204102,0.0,56.37155151367188,67.0,16527.701171875,0.0,393.62542724609375,1.0,283.1499938964844,284.670166015625,291.06903076171875,292.2253112792969,293.1499938964844,293.1499938964844,283.1499938964844,17876.6171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811098217964172,1.0,0.0,0.0,2.5974655151367188,2.597477674484253,4.501870023432275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.28125,0.0,550.6461791992188,1895.4371337890625,0.0,829.0003662109375,0.6442319750785828,1.0,0.0,3.0,1.0,0.0
12212280,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4673844277858734,0.3634109795093536,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177841663360596,0.1470907181501388,0.1401071846485138,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.819091260433197,0.2207411527633667,0.155013620853424,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793476939201355,0.1254144459962844,0.1196872442960739,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6819228529930115,0.1265861988067627,0.573821485042572,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43121337890625,285.40240478515625,1.0,0.3224442601203918,1.0,1.0,0.0,1.0,-1.622722029685974,1.6227198839187622,2.1478176677192096e-06,1.2481470108032229,0.9114702939987184,0.9114702939987184,0.0,57.11137008666992,70.0,16672.478515625,0.0,401.43951416015625,1.0,283.1499938964844,284.6739196777344,291.0736999511719,292.2383117675781,293.1499938964844,293.1499938964844,283.1499938964844,17990.15234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5837846994400024,1.0,0.0,0.0,2.6134026050567627,2.613414764404297,4.557282693440357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.8017578125,0.0,560.2735595703125,1895.4371337890625,0.0,842.4906616210938,0.6509458422660828,1.0,0.0,3.0,1.0,0.0
12212340,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730586111545563,0.3698412477970123,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.718346893787384,0.1500597596168518,0.1429368257522583,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170044422149658,0.2228156924247741,0.1564856916666031,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801806092262268,0.1280683577060699,0.1222259849309921,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813608407974243,0.1285113096237182,0.5826224684715271,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277953863143921,1.0,1.0,0.0,1.0,-1.64922034740448,1.649218201637268,2.2151102712086868e-06,1.2691107988357544,0.9177554845809937,0.9177554845809937,0.0,59.051513671875,73.0,17051.359375,0.0,421.60687255859375,1.0,283.1499938964844,284.6710205078125,291.0852966308594,292.2721862792969,293.1499938964844,293.1499938964844,283.1499938964844,18641.26953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907958149909973,1.0,0.0,0.0,2.6787288188934326,2.678741693496704,4.787963803210005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.955078125,0.0,601.9225463867188,1895.4371337890625,0.0,878.84228515625,0.6668941974639893,1.0,0.0,3.0,1.0,0.0
12212400,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730586111545563,0.3698412477970123,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.718346893787384,0.1500597596168518,0.1429368257522583,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170044422149658,0.2228156924247741,0.1564856916666031,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6801806092262268,0.1280683577060699,0.1222259849309921,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813608407974243,0.1285113096237182,0.5826224684715271,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.44061279296875,285.4162902832031,1.0,0.3277953863143921,1.0,1.0,0.0,1.0,-1.64922034740448,1.649218201637268,2.2151102712086868e-06,1.2691107988357544,0.9177554845809937,0.9177554845809937,0.0,59.051513671875,73.0,17051.359375,0.0,421.60687255859375,1.0,283.1499938964844,284.6710205078125,291.0852966308594,292.2721862792969,293.1499938964844,293.1499938964844,283.1499938964844,18641.26953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907958149909973,1.0,0.0,0.0,2.6787288188934326,2.678741693496704,4.787963803210005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.955078125,0.0,601.9225463867188,1895.4371337890625,0.0,878.84228515625,0.6668941974639893,1.0,0.0,3.0,1.0,0.0
12212460,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784355759620666,0.3769920766353607,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.718645453453064,0.1531509906053543,0.1458908021450042,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145585656166077,0.2249652296304702,0.1580156236886978,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807173490524292,0.1308198720216751,0.1248660758137703,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805080771446228,0.1305106580257415,0.5917987823486328,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335491716861725,1.0,1.0,0.0,1.0,-1.6773754358291626,1.6773730516433716,2.2880169581185328e-06,1.2913649082183838,0.92417573928833,0.92417573928833,0.0,61.22222900390625,76.0,17452.5,0.0,443.9747924804688,1.0,283.1499938964844,284.66424560546875,291.09625244140625,292.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,19442.73046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984079837799072,1.0,0.0,0.0,2.754411220550537,2.754424810409546,5.062335617367353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.01220703125,0.0,652.8900756835938,1895.4371337890625,0.0,919.9741821289062,0.685324490070343,1.0,0.0,3.0,1.0,0.0
12212520,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784355759620666,0.3769920766353607,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.718645453453064,0.1531509906053543,0.1458908021450042,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145585656166077,0.2249652296304702,0.1580156236886978,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807173490524292,0.1308198720216751,0.1248660758137703,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805080771446228,0.1305106580257415,0.5917987823486328,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472045898437,285.4277038574219,1.0,0.3335491716861725,1.0,1.0,0.0,1.0,-1.6773754358291626,1.6773730516433716,2.2880169581185328e-06,1.2913649082183838,0.92417573928833,0.92417573928833,0.0,61.22222900390625,76.0,17452.5,0.0,443.9747924804688,1.0,283.1499938964844,284.66424560546875,291.09625244140625,292.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,19442.73046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5984079837799072,1.0,0.0,0.0,2.754411220550537,2.754424810409546,5.062335617367353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.01220703125,0.0,652.8900756835938,1895.4371337890625,0.0,919.9741821289062,0.685324490070343,1.0,0.0,3.0,1.0,0.0
12212580,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835534393787384,0.3846511542797088,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.718810498714447,0.1563597619533538,0.1489623337984085,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119056820869446,0.2271916270256042,0.1596027016639709,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810920238494873,0.1336640268564224,0.12760029733181,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795072555541992,0.1325819492340088,0.6013252139091492,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396146297454834,1.0,1.0,0.0,1.0,-1.7068846225738523,1.7068822383880615,2.365982936680666e-06,1.3146649599075315,0.9307270050048828,0.9307270050048828,0.0,63.57984161376953,79.0,17871.2578125,0.0,468.3719482421875,1.0,283.1499938964844,284.6557006835937,291.1068115234375,292.3419494628906,293.1499938964844,293.1499938964844,283.1499938964844,20347.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063398718833923,1.0,0.0,0.0,2.8366804122924805,2.8366947174072266,5.369256541598588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.87939453125,0.0,711.5607299804688,1895.4371337890625,0.0,964.6737060546876,0.7053242921829224,1.0,0.0,3.0,1.0,0.0
12212640,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835534393787384,0.3846511542797088,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.718810498714447,0.1563597619533538,0.1489623337984085,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119056820869446,0.2271916270256042,0.1596027016639709,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810920238494873,0.1336640268564224,0.12760029733181,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795072555541992,0.1325819492340088,0.6013252139091492,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4515991210937,285.4381103515625,1.0,0.3396146297454834,1.0,1.0,0.0,1.0,-1.7068846225738523,1.7068822383880615,2.365982936680666e-06,1.3146649599075315,0.9307270050048828,0.9307270050048828,0.0,63.57984161376953,79.0,17871.2578125,0.0,468.3719482421875,1.0,283.1499938964844,284.6557006835937,291.1068115234375,292.3419494628906,293.1499938964844,293.1499938964844,283.1499938964844,20347.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063398718833923,1.0,0.0,0.0,2.8366804122924805,2.8366947174072266,5.369256541598588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.87939453125,0.0,711.5607299804688,1895.4371337890625,0.0,964.6737060546876,0.7053242921829224,1.0,0.0,3.0,1.0,0.0
12212700,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860285520553589,0.3886128067970276,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188785076141357,0.1580080389976501,0.1505413800477981,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105430006980896,0.2283350527286529,0.1604187488555908,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812558174133301,0.1351200640201568,0.1290017217397689,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6789915561676025,0.1336451470851898,0.6062204837799072,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.45318603515625,285.4411926269531,1.0,0.3427410423755646,1.0,1.0,0.0,1.0,-1.722076654434204,1.722074270248413,2.406739895377541e-06,1.3266502618789673,0.9340342879295348,0.9340342879295348,0.0,64.8164291381836,79.0,18093.80859375,0.0,481.2900695800781,1.0,283.1499938964844,284.64813232421875,291.1123352050781,292.360595703125,293.1499938964844,293.1499938964844,283.1499938964844,20944.1328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103914976119995,1.0,0.0,0.0,2.887518882751465,2.887533664703369,5.563434797295486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.80859375,0.0,749.6867065429688,1895.4371337890625,0.0,988.1888427734376,0.7149013876914978,1.0,0.0,3.0,1.0,0.0
12212760,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884527921676636,0.3926402032375335,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189489006996155,0.1596858948469162,0.1521484553813934,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091681003570557,0.2294984608888626,0.1612484008073806,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814149022102356,0.1365978121757507,0.1304242610931396,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784783601760864,0.1347266882658004,0.6111992597579956,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.45440673828125,285.4483947753906,1.0,0.3459195494651794,1.0,1.0,0.0,1.0,-1.7375236749649048,1.7375212907791138,2.448610985084088e-06,1.3388293981552124,0.9374145865440368,0.9374145865440368,0.0,66.08663177490234,82.0,18304.32421875,0.0,494.6686096191406,1.0,283.1499938964844,284.6466979980469,291.11749267578125,292.3778991699219,293.1499938964844,293.1499938964844,283.1499938964844,21321.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144295930862427,1.0,0.0,0.0,2.9229538440704346,2.922968864440918,5.700819087905984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.5712890625,0.0,776.7862548828125,1895.4371337890625,0.0,1012.0745239257812,0.7262694835662842,1.0,0.0,3.0,1.0,0.0
