time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212820,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931717216968536,0.400815337896347,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191458344459534,0.1631321161985397,0.1554504185914993,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806438684463501,0.2318879812955856,0.1629536151885986,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817668676376343,0.1396179944276809,0.1333332657814026,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775129437446594,0.1369471698999405,0.6214243769645691,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524067103862762,1.0,1.0,0.0,1.0,-1.769121170043945,1.7691185474395752,2.535606654419098e-06,1.363719463348389,0.9442469477653505,0.9442469477653505,0.0,68.71080017089844,70.0,18749.443359375,0.0,522.7662353515625,1.0,283.1499938964844,284.63800048828125,291.128662109375,292.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,22341.728515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226081252098083,1.0,0.0,0.0,3.0114951133728027,3.0115110874176025,6.051425316400127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.13037109375,0.0,847.7431030273438,1895.4371337890625,0.0,1061.7947998046875,0.7477413415908813,1.0,0.0,3.0,1.0,0.0
12212880,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.4931717216968536,0.400815337896347,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191458344459534,0.1631321161985397,0.1554504185914993,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.806438684463501,0.2318879812955856,0.1629536151885986,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817668676376343,0.1396179944276809,0.1333332657814026,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775129437446594,0.1369471698999405,0.6214243769645691,285.4577941894531,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4560852050781,285.4591064453125,1.0,0.3524067103862762,1.0,1.0,0.0,1.0,-1.769121170043945,1.7691185474395752,2.535606654419098e-06,1.363719463348389,0.9442469477653505,0.9442469477653505,0.0,68.71080017089844,70.0,18749.443359375,0.0,522.7662353515625,1.0,283.1499938964844,284.63800048828125,291.128662109375,292.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,22341.728515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226081252098083,1.0,0.0,0.0,3.0114951133728027,3.0115110874176025,6.051425316400127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.13037109375,0.0,847.7431030273438,1895.4371337890625,0.0,1061.7947998046875,0.7477413415908813,1.0,0.0,3.0,1.0,0.0
12212940,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4982814788818359,0.3975604772567749,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.7251513600349426,0.1662442535161972,0.1583414077758789,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110395073890686,0.2340329736471176,0.1644196361303329,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6883267164230347,0.1423317044973373,0.1358545869588852,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828777194023132,0.1389575749635696,0.630216658115387,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533576130867004,1.0,1.0,0.0,1.0,-1.7840425968170166,1.7840399742126465,2.5775377707759617e-06,1.3756319284439087,0.9502461552619934,0.9502461552619934,0.0,68.28250122070312,70.0,19036.98046875,0.0,531.274658203125,1.0,283.1499938964844,284.6221923828125,291.1378479003906,292.4447021484375,293.1499938964844,293.1499938964844,283.1499938964844,23307.150390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296786069869995,1.0,0.0,0.0,3.0928256511688232,3.0928423404693604,6.382696824402956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.64697265625,0.0,916.665771484375,1895.4371337890625,0.0,1106.191650390625,0.7645035982131958,1.0,0.0,3.0,1.0,0.0
12213000,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4991769194602966,0.396377295255661,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263765931129456,0.1666747480630874,0.1587339043617248,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.8121424913406372,0.2343282103538513,0.1646159887313842,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896736025810242,0.1427064538002014,0.1361952871084213,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840621829032898,0.1392393708229065,0.6314075589179993,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647827148437,285.4593505859375,1.0,0.3532178103923797,1.0,1.0,0.0,1.0,-1.7851688861846924,1.7851663827896118,2.5807187284954125e-06,1.3765302896499634,0.9510604739189148,0.9510604739189148,0.0,68.03007507324219,73.0,19065.15234375,0.0,531.252685546875,1.0,283.1499938964844,284.62042236328125,291.1386108398437,292.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,23398.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305627226829529,1.0,0.0,0.0,3.1011149883270264,3.1011319160461426,6.416956352950365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.16796875,0.0,923.8392944335938,1895.4371337890625,0.0,1111.833251953125,0.7694576382637024,1.0,0.0,3.0,1.0,0.0
12213060,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071934461593628,0.3938553631305694,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325912117958069,0.1703439950942993,0.1621429175138473,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165134191513062,0.2368354797363281,0.1663305908441543,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965625286102295,0.1458976417779922,0.1391601860523224,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897373199462891,0.1416979730129242,0.6421077847480774,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557681739330292,1.0,1.0,0.0,1.0,-1.804692387580872,1.8046897649765008,2.6358106879342813e-06,1.3917860984802246,0.9578110575675964,0.9578110575675964,0.0,67.88268280029297,76.0,19397.927734375,0.0,543.839111328125,1.0,283.1499938964844,284.6034240722656,291.1448059082031,292.47247314453125,293.1499938964844,293.1499938964844,283.1499938964844,24479.94921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371778249740601,1.0,0.0,0.0,3.1907336711883545,3.190751314163208,6.79320010021911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.07763671875,0.0,1004.3726196289062,1895.4371337890625,0.0,1154.6683349609375,0.7911670804023743,1.0,0.0,3.0,1.0,0.0
12213120,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5071934461593628,0.3938553631305694,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325912117958069,0.1703439950942993,0.1621429175138473,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8165134191513062,0.2368354797363281,0.1663305908441543,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965625286102295,0.1458976417779922,0.1391601860523224,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.6897373199462891,0.1416979730129242,0.6421077847480774,285.4584045410156,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4867248535156,285.4591064453125,1.0,0.3557681739330292,1.0,1.0,0.0,1.0,-1.804692387580872,1.8046897649765008,2.6358106879342813e-06,1.3917860984802246,0.9578110575675964,0.9578110575675964,0.0,67.88268280029297,76.0,19397.927734375,0.0,543.839111328125,1.0,283.1499938964844,284.6034240722656,291.1448059082031,292.47247314453125,293.1499938964844,293.1499938964844,283.1499938964844,24479.94921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371778249740601,1.0,0.0,0.0,3.1907336711883545,3.190751314163208,6.79320010021911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.07763671875,0.0,1004.3726196289062,1895.4371337890625,0.0,1154.6683349609375,0.7911670804023743,1.0,0.0,3.0,1.0,0.0
12213180,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151965618133545,0.3940979242324829,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373890280723572,0.1741469651460647,0.1657045930624008,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191202282905579,0.2394285947084427,0.168122112751007,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018595337867737,0.1491951942443847,0.1422528326511383,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6939756274223328,0.1443044394254684,0.6536487936973572,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594499826431274,1.0,1.0,0.0,1.0,-1.8289804458618164,1.8289778232574463,2.7054245492763584e-06,1.410842776298523,0.9646796584129332,0.9646796584129332,0.0,68.50110626220703,79.0,19779.06640625,0.0,562.307861328125,1.0,283.1499938964844,284.5914306640625,291.1551513671875,292.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,25572.787109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431719660758972,1.0,0.0,0.0,3.279968500137329,3.279987335205078,7.178482519520912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.716796875,0.0,1089.0318603515625,1895.4371337890625,0.0,1194.4130859375,0.8127696514129639,1.0,0.0,3.0,1.0,0.0
12213240,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.9990000128746032,0.5151965618133545,0.3940979242324829,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373890280723572,0.1741469651460647,0.1657045930624008,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191202282905579,0.2394285947084427,0.168122112751007,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7018595337867737,0.1491951942443847,0.1422528326511383,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632568359375,0.6939756274223328,0.1443044394254684,0.6536487936973572,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594499826431274,1.0,1.0,0.0,1.0,-1.8289804458618164,1.8289778232574463,2.7054245492763584e-06,1.410842776298523,0.9646796584129332,0.9646796584129332,0.0,68.50110626220703,79.0,19779.06640625,0.0,562.307861328125,1.0,283.1499938964844,284.5914306640625,291.1551513671875,292.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,25572.787109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431719660758972,1.0,0.0,0.0,3.279968500137329,3.279987335205078,7.178482519520912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.716796875,0.0,1089.0318603515625,1895.4371337890625,0.0,1194.4130859375,0.8127696514129639,1.0,0.0,3.0,1.0,0.0
12213300,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191065669059753,0.394941121339798,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394262552261353,0.1760975867509842,0.1675391644239425,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199814558029175,0.2407593578100204,0.1690467745065689,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040889263153076,0.1508825719356537,0.1438429802656173,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957091093063354,0.1456496715545654,0.6596569418907166,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160522460937,285.46685791015625,1.0,0.3616429567337036,1.0,1.0,0.0,1.0,-1.842429041862488,1.842426300048828,2.7444273200671887e-06,1.4213898181915283,0.9681474566459656,0.9681474566459656,0.0,69.01314544677734,79.0,19988.86328125,0.0,573.2472534179688,1.0,283.1499938964844,284.58404541015625,291.16241455078125,292.52197265625,293.1499938964844,293.1499938964844,283.1499938964844,26247.6015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462528109550476,1.0,0.0,0.0,3.332340717315674,3.332360029220581,7.409554427795229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.7705078125,0.0,1141.0225830078125,1895.4371337890625,0.0,1215.17724609375,0.8226689100265503,1.0,0.0,3.0,1.0,0.0
12213360,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229434370994568,0.3961957097053528,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.7412558794021606,0.1780797988176345,0.1694069504737854,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722595214844,0.820594847202301,0.2421128153800964,0.1699890345335006,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060773372650146,0.1525945663452148,0.1454598307609558,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.697214663028717,0.1470175832509994,0.6657897233963013,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.52398681640625,285.47344970703125,1.0,0.3640349507331848,1.0,1.0,0.0,1.0,-1.856614589691162,1.856611728668213,2.785918695735745e-06,1.4325106143951416,0.9716904759407043,0.9716904759407043,0.0,69.64234161376953,82.0,20192.9453125,0.0,585.2173461914062,1.0,283.1499938964844,284.58270263671875,291.1701354980469,292.5409545898437,293.1499938964844,293.1499938964844,283.1499938964844,26671.58203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494330763816833,1.0,0.0,0.0,3.36855411529541,3.3685736656188965,7.571472337986052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.2705078125,0.0,1177.5947265625,1895.4371337890625,0.0,1236.8470458984375,0.8342020511627197,1.0,0.0,3.0,1.0,0.0
12213420,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.530404806137085,0.3997198939323425,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444096803665161,0.1821351051330566,0.1732395589351654,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212342858314514,0.2448873668909073,0.171928659081459,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094608545303345,0.1560890972614288,0.1487712860107422,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996632218360901,0.1498119533061981,0.6783809065818787,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693191707134247,1.0,1.0,0.0,1.0,-1.8868718147277832,1.886868953704834,2.8756146548403194e-06,1.4562149047851562,0.9788731932640076,0.9788731932640076,0.0,71.19831848144531,85.0,20633.4140625,0.0,611.9680786132812,1.0,283.1499938964844,284.5765991210937,291.1875,292.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,27773.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563123464584351,1.0,0.0,0.0,3.4564223289489746,3.4564430713653564,7.97162556409603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.93017578125,0.0,1269.9945068359375,1895.4371337890625,0.0,1284.5225830078125,0.8554481863975525,1.0,0.0,3.0,1.0,0.0
12213480,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.530404806137085,0.3997198939323425,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444096803665161,0.1821351051330566,0.1732395589351654,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212342858314514,0.2448873668909073,0.171928659081459,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094608545303345,0.1560890972614288,0.1487712860107422,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996632218360901,0.1498119533061981,0.6783809065818787,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693191707134247,1.0,1.0,0.0,1.0,-1.8868718147277832,1.886868953704834,2.8756146548403194e-06,1.4562149047851562,0.9788731932640076,0.9788731932640076,0.0,71.19831848144531,85.0,20633.4140625,0.0,611.9680786132812,1.0,283.1499938964844,284.5765991210937,291.1875,292.5834350585937,293.1499938964844,293.1499938964844,283.1499938964844,27773.859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563123464584351,1.0,0.0,0.0,3.4564223289489746,3.4564430713653564,7.97162556409603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.93017578125,0.0,1269.9945068359375,1895.4371337890625,0.0,1284.5225830078125,0.8554481863975525,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895324707031,0.9990000128746032,0.5341713428497314,0.4019901156425476,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7458288669586182,0.1842852085828781,0.1752767264842987,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.8213205337524414,0.2463619410991668,0.1729632169008255,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48907470703125,0.7109394073486328,0.1579377949237823,0.1505281031131744,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7006899118423462,0.1512891799211502,0.6850631833076477,285.4893798828125,284.95001220703125,296.33465576171875,288.1609191894531,296.3326110839844,297.5428466796875,285.49041748046875,1.0,0.372282326221466,1.0,1.0,0.0,1.0,-1.903419613838196,1.903416633605957,2.925354920080281e-06,1.4691694974899292,0.9826595783233644,0.9826595783233644,0.0,72.13984680175781,85.0,20876.767578125,0.0,627.2099609375,1.0,283.1499938964844,284.57183837890625,291.197021484375,292.60711669921875,293.1499938964844,293.1499938964844,283.1499938964844,28472.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601420640945435,1.0,0.0,0.0,3.5094544887542725,3.5094757080078125,8.218120797209849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.376953125,0.0,1328.1990966796875,1895.4371337890625,0.0,1311.528076171875,0.8654814958572388,1.0,0.0,3.0,1.0,0.0
12213600,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376073122024536,0.40432009100914,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470356225967407,0.186306819319725,0.17719367146492,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.821279764175415,0.2477506846189499,0.1739380955696106,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121710777282715,0.1596735417842865,0.1521791517734527,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015188336372375,0.1526747643947601,0.6913393139839172,285.4975891113281,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5473327636719,285.4989929199219,1.0,0.3751445114612579,1.0,1.0,0.0,1.0,-1.9192087650299072,1.919205904006958,2.9732639177382225e-06,1.481524109840393,0.986255705356598,0.986255705356598,0.0,73.08414459228516,88.0,21095.55078125,0.0,642.1196899414062,1.0,283.1499938964844,284.5726318359375,291.2054443359375,292.6282653808594,293.1499938964844,293.1499938964844,283.1499938964844,28876.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637834906578064,1.0,0.0,0.0,3.543468952178955,3.5434908866882324,8.378197549063771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.01123046875,0.0,1366.105224609375,1895.4371337890625,0.0,1337.507568359375,0.8764841556549072,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5042419433594,0.9990000128746032,0.5412554144859314,0.4070300757884979,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038452148437,0.7482448816299438,0.1885148733854293,0.1792904138565063,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.8211378455162048,0.2492699772119522,0.1750071942806244,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.7133830785751343,0.161566823720932,0.1539829075336456,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50372314453125,0.7023089528083801,0.1541846543550491,0.6981918215751648,285.50408935546875,284.95001220703125,296.4048156738281,288.1763000488281,296.4028015136719,297.551513671875,285.5052490234375,1.0,0.3783363997936249,1.0,1.0,0.0,1.0,-1.9366589784622192,1.9366559982299805,3.026719696208602e-06,1.4951714277267456,0.990153193473816,0.990153193473816,0.0,74.16841125488281,88.0,21348.556640625,0.0,658.982421875,1.0,283.1499938964844,284.56884765625,291.2148742675781,292.652587890625,293.1499938964844,293.1499938964844,283.1499938964844,29577.021484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667852520942688,1.0,0.0,0.0,3.596069574356079,3.596091985702514,8.628781529296248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.03955078125,0.0,1426.6441650390625,1895.4371337890625,0.0,1366.879150390625,0.886405348777771,1.0,0.0,3.0,1.0,0.0
12213720,297.65985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5445917844772339,0.4097049236297607,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7492917776107788,0.1905890703201294,0.181260883808136,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209278583526611,0.250699520111084,0.176013246178627,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144151329994202,0.1633429676294326,0.1556759625673294,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7029573917388916,0.1555996686220169,0.7046180963516235,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.55487060546875,285.5145263671875,1.0,0.3813837468624115,1.0,1.0,0.0,1.0,-1.953195333480835,1.9531922340393064,3.077865358136478e-06,1.508097529411316,0.9938566088676452,0.9938566088676452,0.0,75.23005676269531,91.0,21575.662109375,0.0,675.3221435546875,1.0,283.1499938964844,284.5703430175781,291.22314453125,292.6741638183594,293.1499938964844,293.1499938964844,283.1499938964844,29980.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716707348823547,1.0,0.0,0.0,3.629713773727417,3.6297366619110094,8.790995593699336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.169921875,0.0,1465.925537109375,1895.4371337890625,0.0,1394.7608642578125,0.8973152041435242,1.0,0.0,3.0,1.0,0.0
12213780,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5513991117477417,0.4156402051448822,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513077855110168,0.1949774026870727,0.1854346394538879,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203334212303162,0.2537306547164917,0.1781504154205322,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163598537445068,0.1670934706926345,0.1592558324337005,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041242718696594,0.1585840135812759,0.7181925177574158,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879375159740448,1.0,1.0,0.0,1.0,-1.988501071929932,1.9884979724884035,3.188642040186096e-06,1.5356744527816772,1.0,1.0,0.0,77.57992553710938,94.0,22070.287109375,0.0,711.3068237304688,1.0,283.1499938964844,284.56951904296875,291.24053955078125,292.720703125,293.1499938964844,293.1499938964844,283.1499938964844,31108.861328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798047423362732,1.0,0.0,0.0,3.714848279953003,3.714872121810913,9.208214919453894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.19970703125,0.0,1569.272705078125,1895.4371337890625,0.0,1455.1669921875,0.9178619384765624,1.0,0.0,3.0,1.0,0.0
12213840,297.66326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5513991117477417,0.4156402051448822,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513077855110168,0.1949774026870727,0.1854346394538879,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203334212303162,0.2537306547164917,0.1781504154205322,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163598537445068,0.1670934706926345,0.1592558324337005,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041242718696594,0.1585840135812759,0.7181925177574158,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5604248046875,285.531494140625,1.0,0.3879375159740448,1.0,1.0,0.0,1.0,-1.988501071929932,1.9884979724884035,3.188642040186096e-06,1.5356744527816772,1.0,1.0,0.0,77.57992553710938,94.0,22070.287109375,0.0,711.3068237304688,1.0,283.1499938964844,284.56951904296875,291.24053955078125,292.720703125,293.1499938964844,293.1499938964844,283.1499938964844,31108.861328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798047423362732,1.0,0.0,0.0,3.714848279953003,3.714872121810913,9.208214919453894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.19970703125,0.0,1569.272705078125,1895.4371337890625,0.0,1455.1669921875,0.9178619384765624,1.0,0.0,3.0,1.0,0.0
12213900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547493696212769,0.4187529683113098,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522609829902649,0.1972109675407409,0.1875607073307037,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199859261512756,0.2552770376205444,0.1792420744895935,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172606587409973,0.1689987033605575,0.1610761135816574,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046447992324829,0.1600987315177917,0.725089430809021,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913078010082245,1.0,1.0,0.0,1.0,-2.0065715312957764,2.006568431854248,3.24616530633648e-06,1.5497784614562988,1.0,1.0,0.0,78.81658172607422,94.0,22326.392578125,0.0,730.2788696289062,1.0,283.1499938964844,284.5680847167969,291.2492980957031,292.7445983886719,293.1499938964844,293.1499938964844,283.1499938964844,31901.333984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839331388473511,1.0,0.0,0.0,3.762083053588867,3.762107372283936,9.443870681025146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.4091796875,0.0,1629.8695068359375,1895.4371337890625,0.0,1486.3369140625,0.9265963435173036,1.0,0.0,3.0,1.0,0.0
12213960,297.6649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5580733418464661,0.4219379723072052,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531905770301819,0.199471578001976,0.1897118836641311,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196192383766174,0.2568451464176178,0.1803480833768844,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181282639503479,0.1709245145320892,0.1629156321287155,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051379680633545,0.1616293936967849,0.7320565581321716,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5645751953125,285.5512084960937,1.0,0.3947297632694244,1.0,1.0,0.0,1.0,-2.024883985519409,2.0248806476593018,3.3050228012143634e-06,1.5640641450881958,1.0,1.0,0.0,80.08831024169922,97.0,22573.017578125,0.0,749.8763427734375,1.0,283.1499938964844,284.5722045898437,291.2576599121094,292.7673645019531,293.1499938964844,293.1499938964844,283.1499938964844,32406.599609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880362033843994,1.0,0.0,0.0,3.79175877571106,3.791783571243286,9.59344674811291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.73828125,0.0,1668.74462890625,1895.4371337890625,0.0,1517.646240234375,0.9366647601127625,1.0,0.0,3.0,1.0,0.0
12214020,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646606087684631,0.4284417331218719,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550309300422668,0.2040733247995376,0.1940927654504776,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188868165016174,0.260046124458313,0.1826075762510299,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198165059089661,0.1748373955488205,0.1666550636291504,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060984969139099,0.1647398769855499,0.7462208867073059,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017015397548675,1.0,1.0,0.0,1.0,-2.0621705055236816,2.062167167663574,3.4266147395101143e-06,1.5931310653686523,1.0,1.0,0.0,82.7166519165039,100.0,23085.09375,0.0,790.8857421875,1.0,283.1499938964844,284.5775451660156,291.2747802734375,292.8146057128906,293.1499938964844,293.1499938964844,283.04998779296875,33636.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962829232215881,1.0,0.0,0.0,3.8630549907684326,3.863080739974976,9.95760842670279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.3779296875,0.0,1764.6578369140625,1895.4371337890625,0.0,1581.5428466796875,0.9531328082084656,1.0,0.0,3.0,1.0,0.0
12214080,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.5646606087684631,0.4284417331218719,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550309300422668,0.2040733247995376,0.1940927654504776,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188868165016174,0.260046124458313,0.1826075762510299,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198165059089661,0.1748373955488205,0.1666550636291504,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7060984969139099,0.1647398769855499,0.7462208867073059,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5678405761719,285.5731811523437,1.0,0.4017015397548675,1.0,1.0,0.0,1.0,-2.0621705055236816,2.062167167663574,3.4266147395101143e-06,1.5931310653686523,1.0,1.0,0.0,82.7166519165039,100.0,23085.09375,0.0,790.8857421875,1.0,283.1499938964844,284.5775451660156,291.2747802734375,292.8146057128906,293.1499938964844,293.1499938964844,283.04998779296875,33636.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962829232215881,1.0,0.0,0.0,3.8630549907684326,3.863080739974976,9.95760842670279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.3779296875,0.0,1764.6578369140625,1895.4371337890625,0.0,1581.5428466796875,0.9531328082084656,1.0,0.0,3.0,1.0,0.0
12214140,297.6608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5704584121704102,0.4350102841854095,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565729022026062,0.2084383070468902,0.1983078122138977,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179576396942139,0.2629792392253876,0.1847401410341262,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211970686912537,0.1785358786582946,0.1702430099248886,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067829370498657,0.1676548421382904,0.7597522735595703,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085045158863067,1.0,1.0,0.0,1.0,-2.098243236541748,2.098239660263061,3.5464961456455057e-06,1.6212360858917236,1.0,1.0,0.0,85.37482452392578,100.0,23749.1640625,0.0,832.2284545898438,1.0,283.05242919921875,284.5010681152344,291.3125915527344,292.9052429199219,293.1499938964844,293.1499938964844,283.04998779296875,34616.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098173499107361,1.0,0.0,0.0,3.9189047813415527,3.918931245803833,1.024761218104686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.349609375,0.0,1842.30712890625,1895.4371337890625,0.0,1689.0745849609375,0.964751958847046,1.0,0.0,3.0,1.0,0.0
12214200,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5706919431686401,0.4352964460849762,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566258907318115,0.2086195647716522,0.1984808892011642,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179070353507996,0.2630996406078338,0.1848254352807998,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212435603141785,0.1786890625953674,0.1703900098800659,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7067993879318237,0.1677747815847396,0.7603023648262024,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5673828125,285.51971435546875,1.0,0.4087888896465301,1.0,1.0,0.0,1.0,-2.0997345447540283,2.099730968475342,3.551498821252608e-06,1.6223971843719482,1.0,1.0,0.0,85.48944854736328,103.0,23769.189453125,0.0,833.9816284179688,1.0,283.0520935058594,284.50115966796875,291.3123474121094,292.9056091308594,293.1499938964844,293.1499938964844,282.75,34644.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102186679840088,1.0,0.0,0.0,3.9204955101013184,3.920521974563599,1.0255932920699706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.01611328125,0.0,1844.551513671875,1895.4371337890625,0.0,1692.3114013671875,0.9651303887367249,1.0,0.0,3.0,1.0,0.0
12214260,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750887393951416,0.4431574940681457,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757254958152771,0.2127431780099868,0.2025804370641708,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158887624740601,0.2655107975006103,0.1867012232542038,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.721752941608429,0.1821521818637848,0.1738582402467727,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064747214317322,0.1703945249319076,0.7730215191841125,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109741210937,1.0,0.415863573551178,1.0,1.0,0.0,1.0,-2.135796070098877,2.1357924938201904,3.673660103231669e-06,1.6504894495010376,1.0,1.0,0.0,88.53408813476562,106.0,24785.34375,0.0,878.0384521484375,1.0,282.75604248046875,284.2568054199219,291.3678894042969,293.0527038574219,293.1499938964844,293.1499938964844,282.45001220703125,35190.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348294258117676,1.0,0.0,0.0,3.9512438774108887,3.951270818710327,1.0417438716103788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.94970703125,0.0,1888.2933349609373,1895.4371337890625,0.0,1895.70654296875,0.972446084022522,1.0,0.0,3.0,1.0,0.0
12214320,297.63995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5750887393951416,0.4431574940681457,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.757254958152771,0.2127431780099868,0.2025804370641708,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158887624740601,0.2655107975006103,0.1867012232542038,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.721752941608429,0.1821521818637848,0.1738582402467727,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064747214317322,0.1703945249319076,0.7730215191841125,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5563659667969,285.3109741210937,1.0,0.415863573551178,1.0,1.0,0.0,1.0,-2.135796070098877,2.1357924938201904,3.673660103231669e-06,1.6504894495010376,1.0,1.0,0.0,88.53408813476562,106.0,24785.34375,0.0,878.0384521484375,1.0,282.75604248046875,284.2568054199219,291.3678894042969,293.0527038574219,293.1499938964844,293.1499938964844,282.45001220703125,35190.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348294258117676,1.0,0.0,0.0,3.9512438774108887,3.951270818710327,1.0417438716103788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.94970703125,0.0,1888.2933349609373,1895.4371337890625,0.0,1895.70654296875,0.972446084022522,1.0,0.0,3.0,1.0,0.0
12214380,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778721570968628,0.4521394670009613,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567384839057922,0.2164476960897445,0.2062548100948333,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126468658447266,0.2673543393611908,0.1881343573331833,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211736440658569,0.1852164566516876,0.1769282668828964,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048748731613159,0.1725589036941528,0.7836251854896545,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227738082408905,1.0,1.0,0.0,1.0,-2.1691434383392334,2.169139623641968,3.788576350416406e-06,1.676446795463562,1.0,1.0,0.0,91.85759735107422,109.0,25785.755859375,0.0,921.8399047851562,1.0,282.4559631347656,284.0099182128906,291.3759155273437,293.1307983398437,293.1499938964844,293.1499938964844,282.1499938964844,35517.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567464709281921,1.0,0.0,0.0,3.9695754051208496,3.969602584838867,1.0514324912946904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.4599609375,0.0,1914.697265625,1895.4371337890625,0.0,2084.096923828125,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214440,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5778721570968628,0.4521394670009613,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7567384839057922,0.2164476960897445,0.2062548100948333,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126468658447266,0.2673543393611908,0.1881343573331833,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211736440658569,0.1852164566516876,0.1769282668828964,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7048748731613159,0.1725589036941528,0.7836251854896545,285.098876953125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5353698730469,285.0986328125,1.0,0.4227738082408905,1.0,1.0,0.0,1.0,-2.1691434383392334,2.169139623641968,3.788576350416406e-06,1.676446795463562,1.0,1.0,0.0,91.85759735107422,109.0,25785.755859375,0.0,921.8399047851562,1.0,282.4559631347656,284.0099182128906,291.3759155273437,293.1307983398437,293.1499938964844,293.1499938964844,282.1499938964844,35517.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567464709281921,1.0,0.0,0.0,3.9695754051208496,3.969602584838867,1.0514324912946904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.4599609375,0.0,1914.697265625,1895.4371337890625,0.0,2084.096923828125,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214500,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9990000128746032,0.578830897808075,0.4567620456218719,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563199996948242,0.2182114124298095,0.2080103158950805,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108662366867065,0.2681739628314972,0.1887803077697754,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7207198739051819,0.1866584867238998,0.1783794313669204,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038649916648865,0.1735303997993469,0.7884242534637451,284.9359436035156,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5227966308594,284.92236328125,1.0,0.4261502921581268,1.0,1.0,0.0,1.0,-2.1850876808166504,2.1850838661193848,3.844177626888268e-06,1.6888483762741089,0.9995030760765076,0.9995030760765076,0.0,93.5581283569336,109.0,26547.91015625,0.0,943.6238403320312,1.0,282.1932983398437,283.8065185546875,291.4073486328125,293.2623291015625,293.1499938964844,293.1499938964844,282.1499938964844,35632.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690602540969849,1.0,0.0,0.0,3.975689649581909,3.975716829299927,1.0546739304118091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.5625,0.0,1923.60498046875,1895.4371337890625,0.0,2192.497802734375,0.9782567024230956,1.0,0.0,3.0,1.0,0.0
12214560,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5794594883918762,0.4615781009197235,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7556855082511902,0.2198974192142486,0.2096624374389648,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.808839738368988,0.2689001858234405,0.1893277615308761,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200557589530945,0.1880241185426712,0.1797334998846054,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.702610194683075,0.1744136959314346,0.792721152305603,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5078125,284.8875732421875,1.0,0.4294598698616028,1.0,1.0,0.0,1.0,-2.200302600860596,2.20029878616333,3.897638180205831e-06,1.7006816864013672,0.9985400438308716,0.9985400438308716,0.0,95.30705261230467,112.0,26774.4609375,0.0,965.1485595703124,1.0,282.15582275390625,283.76513671875,291.3744812011719,293.1891174316406,293.1499938964844,293.1499938964844,281.8500061035156,35754.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742384076118469,1.0,0.0,0.0,3.979386568069458,3.979413986206055,1.0566363926045597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.84375,0.0,1929.42822265625,1895.4371337890625,0.0,2238.56787109375,0.9791724681854248,1.0,0.0,3.0,1.0,0.0
12214620,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.580079197883606,0.4710607528686523,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544555068016052,0.2231844067573547,0.2128992527723312,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048098683357239,0.2702647447586059,0.1903802007436752,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187284827232361,0.1906595379114151,0.1823603808879852,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000963091850281,0.1760822832584381,0.8008536100387573,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359091520309448,1.0,1.0,0.0,1.0,-2.229769229888916,2.229765176773072,4.002271907666e-06,1.7235839366912842,0.993158757686615,0.993158757686615,0.0,98.78630828857422,100.0,27753.51953125,0.0,1007.9434204101562,1.0,281.8558654785156,283.52362060546875,291.379150390625,293.2505187988281,293.1499938964844,293.1499938964844,281.54998779296875,36005.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888969779014587,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.3212890625,0.0,1932.194091796875,1895.4371337890625,0.0,2370.37646484375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
