time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214680,297.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.9990000128746032,0.580079197883606,0.4710607528686523,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.7544555068016052,0.2231844067573547,0.2128992527723312,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048098683357239,0.2702647447586059,0.1903802007436752,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187284827232361,0.1906595379114151,0.1823603808879852,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000963091850281,0.1760822832584381,0.8008536100387573,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.470458984375,284.67889404296875,1.0,0.4359091520309448,1.0,1.0,0.0,1.0,-2.229769229888916,2.229765176773072,4.002271907666e-06,1.7235839366912842,0.993158757686615,0.993158757686615,0.0,98.78630828857422,100.0,27753.51953125,0.0,1007.9434204101562,1.0,281.8558654785156,283.52362060546875,291.379150390625,293.2505187988281,293.1499938964844,293.1499938964844,281.54998779296875,36005.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888969779014587,1.0,0.0,0.0,3.979935646057129,3.9799630641937256,1.0569279993433156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.3212890625,0.0,1932.194091796875,1895.4371337890625,0.0,2370.37646484375,0.9794455170631408,1.0,0.0,3.0,1.0,0.0
12214740,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813769102096558,0.4680770933628082,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594479918479919,0.2263326942920684,0.2158690690994262,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077561855316162,0.2714706063270569,0.1912233680486679,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230695486068726,0.1931451708078384,0.1847093403339386,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037861347198486,0.1776126772165298,0.8076985478401184,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365599453449249,1.0,1.0,0.0,1.0,-2.241828203201294,2.241824150085449,4.045892183057731e-06,1.733173131942749,0.9848615527153016,0.9848615527153016,0.0,98.31922912597656,103.0,28559.90234375,0.0,1018.519775390625,1.0,281.5558776855469,283.2763366699219,291.3891296386719,293.3122863769531,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019916415214539,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.67724609375,0.0,1923.19091796875,1895.4371337890625,0.0,2489.648681640625,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214800,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46240234375,0.9990000128746032,0.5813769102096558,0.4680770933628082,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594479918479919,0.2263326942920684,0.2158690690994262,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077561855316162,0.2714706063270569,0.1912233680486679,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230695486068726,0.1931451708078384,0.1847093403339386,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7037861347198486,0.1776126772165298,0.8076985478401184,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44219970703125,284.461669921875,1.0,0.4365599453449249,1.0,1.0,0.0,1.0,-2.241828203201294,2.241824150085449,4.045892183057731e-06,1.733173131942749,0.9848615527153016,0.9848615527153016,0.0,98.31922912597656,103.0,28559.90234375,0.0,1018.519775390625,1.0,281.5558776855469,283.2763366699219,291.3891296386719,293.3122863769531,293.1499938964844,293.1499938964844,281.25,36250.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019916415214539,1.0,0.0,0.0,3.971515655517578,3.971543073654175,1.052460561368207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.67724609375,0.0,1923.19091796875,1895.4371337890625,0.0,2489.648681640625,0.9776861071586608,1.0,0.0,3.0,1.0,0.0
12214860,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838937163352966,0.4679015576839447,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626990079879761,0.2290932685136795,0.2186012119054794,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087800741195679,0.2722783982753753,0.191878855228424,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256947755813599,0.1952271610498428,0.1868084818124771,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056506872177124,0.1787675470113754,0.8134800791740417,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387553334236145,1.0,1.0,0.0,1.0,-2.2551448345184326,2.255140781402588,4.093738880328601e-06,1.7434076070785522,0.9738985300064088,0.9738985300064088,0.0,98.66088104248048,106.0,29458.435546875,0.0,1033.614013671875,1.0,281.2559814453125,283.0378723144531,291.4009704589844,293.37506103515625,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136501908302307,1.0,0.0,0.0,3.953881740570069,3.953908681869507,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.81298828125,0.0,1902.302734375,1895.4371337890625,0.0,2596.847900390625,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214920,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5838937163352966,0.4679015576839447,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588806152344,0.7626990079879761,0.2290932685136795,0.2186012119054794,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2587890625,0.8087800741195679,0.2722783982753753,0.191878855228424,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256947755813599,0.1952271610498428,0.1868084818124771,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056506872177124,0.1787675470113754,0.8134800791740417,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4258117675781,284.25836181640625,1.0,0.4387553334236145,1.0,1.0,0.0,1.0,-2.2551448345184326,2.255140781402588,4.093738880328601e-06,1.7434076070785522,0.9738985300064088,0.9738985300064088,0.0,98.66088104248048,106.0,29458.435546875,0.0,1033.614013671875,1.0,281.2559814453125,283.0378723144531,291.4009704589844,293.37506103515625,293.1499938964844,293.1499938964844,280.95001220703125,36498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136501908302307,1.0,0.0,0.0,3.953881740570069,3.953908681869507,1.043135171130416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.81298828125,0.0,1902.302734375,1895.4371337890625,0.0,2596.847900390625,0.9738519787788392,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.9990000128746032,0.5849434733390808,0.4702408611774444,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0837097167969,0.7633876204490662,0.230756789445877,0.220293328166008,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0831298828125,0.8078427910804749,0.272562563419342,0.1921688765287399,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843811035156,0.7260351777076721,0.1963852792978286,0.1880272924900055,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848388671875,0.7052673697471619,0.1792611628770828,0.8162864446640015,284.08258056640625,284.95001220703125,297.163818359375,288.3719177246094,297.16217041015625,297.40948486328125,284.0785217285156,1.0,0.4407881796360016,1.0,1.0,0.0,1.0,-2.26517105102539,2.265166759490967,4.130086381337605e-06,1.751185655593872,0.964063823223114,0.964063823223114,0.0,99.60972595214844,106.0,30370.52734375,0.0,1047.74560546875,1.0,280.9686584472656,282.8191833496094,291.4362487792969,293.48760986328125,293.1499938964844,293.1499938964844,280.95001220703125,36696.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246198892593384,1.0,0.0,0.0,3.935449600219727,3.935476541519165,1.0334322269045515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.41015625,0.0,1880.1551513671875,1895.4371337890625,0.0,2698.421630859375,0.9697965383529664,1.0,0.0,3.0,1.0,0.0
12215040,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852035880088806,0.471601277589798,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633452415466309,0.2313785105943679,0.2208936512470245,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0720520019531,0.8071466684341431,0.2726496160030365,0.1922306716442108,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.725877046585083,0.196799948811531,0.1884385049343109,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047839760780334,0.1794085502624511,0.8170561790466309,284.0719909667969,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40216064453125,284.0718688964844,1.0,0.4416667222976684,1.0,1.0,0.0,1.0,-2.2690188884735107,2.269014596939087,4.144075774092926e-06,1.7541676759719849,0.9606162905693054,0.9606162905693054,0.0,100.10427856445312,109.0,30449.61328125,0.0,1053.7027587890625,1.0,280.9560852050781,282.810302734375,291.4200439453125,293.4521789550781,293.1499938964844,293.1499938964844,280.6499938964844,36753.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255648016929626,1.0,0.0,0.0,3.926903963088989,3.926930904388428,1.0289489864589996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.98193359375,0.0,1869.678466796875,1895.4371337890625,0.0,2707.1982421875,0.9679187536239624,1.0,0.0,3.0,1.0,0.0
12215100,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853441953659058,0.4742809236049652,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.763117253780365,0.232415959239006,0.2219486683607101,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.8057765364646912,0.2727468013763428,0.1923561245203018,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254476547241211,0.1974682509899139,0.1891471594572067,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.703755259513855,0.1796031445264816,0.8183019161224365,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433050155639648,1.0,1.0,0.0,1.0,-2.276003360748291,2.275999069213867,4.169536168774357e-06,1.7595826387405396,0.9524607062339784,0.9524607062339784,0.0,101.06453704833984,109.0,31276.21484375,0.0,1064.804443359375,1.0,280.69451904296875,282.6224670410156,291.4598388671875,293.5937194824219,293.1499938964844,293.1499938964844,280.6499938964844,36899.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345628380775452,1.0,0.0,0.0,3.909808158874512,3.909834861755371,1.020009335661598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.62890625,0.0,1849.0968017578125,1895.4371337890625,0.0,2790.9609375,0.9641232490539552,1.0,0.0,3.0,1.0,0.0
12215160,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850551128387451,0.4775207638740539,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624751925468445,0.2333667874336242,0.2228975296020507,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894348144531,0.8039578199386597,0.2727554440498352,0.192394271492958,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246334552764893,0.1980463862419128,0.1897503435611724,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.702288806438446,0.1797027587890625,0.8190403580665588,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.88946533203125,1.0,0.4450177848339081,1.0,1.0,0.0,1.0,-2.2826924324035645,2.2826881408691406,4.194002485746751e-06,1.7647712230682373,0.9449296593666076,0.9449296593666076,0.0,102.17948150634766,97.0,31429.513671875,0.0,1076.25341796875,1.0,280.6562194824219,282.5881652832031,291.4393615722656,293.5312194824219,293.1499938964844,293.1499938964844,280.3500061035156,37035.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83792644739151,1.0,0.0,0.0,3.889582395553589,3.889608860015869,1.0094834124174668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.36865234375,0.0,1824.6656494140625,1895.4371337890625,0.0,2822.348388671875,0.9596813917160034,1.0,0.0,3.0,1.0,0.0
12215220,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851529240608215,0.472532719373703,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670299410820007,0.2351282984018325,0.2245549112558365,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067324161529541,0.2726528644561767,0.1923174709081649,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281030416488647,0.1990432143211364,0.1906921714544296,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049412727355957,0.1797328889369964,0.8191882967948914,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430573582649231,1.0,1.0,0.0,1.0,-2.279927492141724,2.279923439025879,4.184247700322885e-06,1.7628356218338013,0.92681086063385,0.92681086063385,0.0,100.699951171875,100.0,32300.26171875,0.0,1067.5484619140625,1.0,280.3565979003906,282.3681640625,291.4559631347656,293.605712890625,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502185940742493,1.0,0.0,0.0,3.840409278869629,3.840435266494751,9.841204473559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.42578125,0.0,1766.2066650390625,1895.4371337890625,0.0,2937.318115234375,0.9488208293914796,1.0,0.0,3.0,1.0,0.0
12215280,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851529240608215,0.472532719373703,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670299410820007,0.2351282984018325,0.2245549112558365,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.8067324161529541,0.2726528644561767,0.1923174709081649,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.70587158203125,0.7281030416488647,0.1990432143211364,0.1906921714544296,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7049412727355957,0.1797328889369964,0.8191882967948914,283.7054748535156,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3453369140625,283.7046203613281,1.0,0.4430573582649231,1.0,1.0,0.0,1.0,-2.279927492141724,2.279923439025879,4.184247700322885e-06,1.7628356218338013,0.92681086063385,0.92681086063385,0.0,100.699951171875,100.0,32300.26171875,0.0,1067.5484619140625,1.0,280.3565979003906,282.3681640625,291.4559631347656,293.605712890625,293.1499938964844,293.1499938964844,280.04998779296875,37359.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502185940742493,1.0,0.0,0.0,3.840409278869629,3.840435266494751,9.841204473559628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.42578125,0.0,1766.2066650390625,1895.4371337890625,0.0,2937.318115234375,0.9488208293914796,1.0,0.0,3.0,1.0,0.0
12215340,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613708496094,0.9990000128746032,0.5859943628311157,0.4710065126419067,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657653808594,0.7688069343566895,0.2359954714775085,0.2253822833299636,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5646057128906,0.8075383305549622,0.2725622653961181,0.1922654062509536,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673522949219,0.729356586933136,0.1995081305503845,0.1911399960517883,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5684814453125,0.7057099342346191,0.179701030254364,0.8190736174583435,283.5632629394531,284.95001220703125,297.3479919433594,288.4194641113281,297.34637451171875,297.3375244140625,283.5528259277344,1.0,0.4428841173648834,1.0,1.0,0.0,1.0,-2.279416799545288,2.2794125080108643,4.182165412203176e-06,1.7623178958892822,0.9159201979637146,0.9159201979637146,0.0,100.25309753417967,100.0,33118.48828125,0.0,1065.274169921875,1.0,280.09393310546875,282.1867370605469,291.4906921386719,293.7377319335937,293.1499938964844,293.1499938964844,280.04998779296875,37561.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588902950286865,1.0,0.0,0.0,3.8098278045654297,3.8098535537719727,9.685096529210568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.25634765625,0.0,1730.55419921875,1895.4371337890625,0.0,3018.597412109375,0.9420469999313354,1.0,0.0,3.0,1.0,0.0
12215400,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263671875,0.9990000128746032,0.5865832567214966,0.4709365367889404,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.769668459892273,0.2367601990699768,0.226102128624916,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074350953102112,0.2724238336086273,0.1921636760234832,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298217415809631,0.1998941600322723,0.1915074288845062,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.52667236328125,0.7056480050086975,0.1796244233846664,0.8187476992607117,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3290405273437,283.5263671875,1.0,0.4430116713047027,1.0,1.0,0.0,1.0,-2.280123710632324,2.2801194190979004,4.184707449894631e-06,1.762840986251831,0.9063135981559752,0.9063135981559752,0.0,100.25382995605467,103.0,33189.49609375,0.0,1066.0286865234375,1.0,280.0570983886719,282.1578369140625,291.4683532714844,293.6716613769531,293.1499938964844,293.1499938964844,279.75,37738.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615515232086182,1.0,0.0,0.0,3.777139902114868,3.777165412902832,9.51961567352555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.49951171875,0.0,1692.7335205078125,1895.4371337890625,0.0,3043.556884765625,0.9348673224449158,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988342285156,0.9990000128746032,0.5869654417037964,0.4739763140678406,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3974914550781,0.7695492506027222,0.2381470203399658,0.2274566143751144,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.39776611328125,0.8054642081260681,0.2721644043922424,0.192014455795288,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970947265625,0.7291788458824158,0.2005653381347656,0.1921930760145187,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968200683594,0.7038785219192505,0.1794430166482925,0.8181823492050171,283.398193359375,284.95001220703125,297.4374694824219,288.441650390625,297.40240478515625,297.311279296875,283.4025573730469,1.0,0.4438452124595642,0.8319894075393677,0.8319894075393677,0.3564836084842682,1.0,-2.28536057472229,1.6485408544540403,0.6368197798728943,1.1324700117111206,0.8866183161735535,0.8866183161735535,0.0,100.9526138305664,103.0,34556.7734375,0.0,1072.2257080078125,1.0,279.7612609863281,281.9849853515625,291.4913024902344,293.7666015625,293.1499938964844,293.1499938964844,279.75,38106.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725374937057495,1.0,0.0,0.0,3.7075753211975098,3.707600355148315,9.172194950224366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.53759765625,0.0,1614.18408203125,1895.4371337890625,0.0,3146.612548828125,0.919555962085724,1.0,0.0,3.0,1.0,0.0
12215520,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5869909524917603,0.4744748771190643,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694659233093262,0.2383379191160202,0.2276224642992019,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051508665084839,0.2721627652645111,0.1919977664947509,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290391325950623,0.200664073228836,0.1922756433486938,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035945057868958,0.1794362664222717,0.8181067109107971,283.40802001953125,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.30926513671875,283.4136962890625,1.0,0.4439908266067505,0.8114801645278931,0.8114801645278931,0.4000000059604645,1.0,-2.2861454486846924,1.5417693853378296,0.7443761229515076,1.0257799625396729,0.8845054507255554,0.8845054507255554,0.0,101.07825469970705,106.0,34670.23828125,0.0,1073.26708984375,1.0,279.75750732421875,281.9920654296875,291.4862670898437,293.75848388671875,293.1499938964844,293.1499938964844,280.04998779296875,38131.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728691935539246,1.0,0.0,0.0,3.698547840118408,3.698572874069214,9.127583098234028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5243.9013671875,0.0,1604.017333984375,1895.4371337890625,0.0,3149.72314453125,0.917564570903778,1.0,0.0,3.0,1.0,0.0
12215580,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896094441413879,0.4771649539470672,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705276012420654,0.2410480827093124,0.2298541367053985,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043504953384399,0.2733639180660248,0.192525565624237,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.729347288608551,0.2023923844099044,0.1936311274766922,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027846574783325,0.1801480799913406,0.8200662136077881,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459177851676941,0.6229603290557861,0.6229603290557861,0.800000011920929,1.0,-2.296660900115967,0.9862032532691956,1.310457706451416,0.4687138795852661,0.8703784942626953,0.8703784942626953,0.0,102.00680541992188,109.0,34593.5546875,0.0,1087.2230224609375,1.0,280.042236328125,282.3171691894531,291.4232177734375,293.6220703125,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607386350631714,1.0,0.0,0.0,3.6217195987701416,3.621743679046631,8.752315352467122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.0185546875,0.0,1516.961181640625,1895.4371337890625,0.0,3035.932861328125,0.9004050493240356,1.0,0.0,3.0,1.0,0.0
12215640,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896094441413879,0.4771649539470672,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705276012420654,0.2410480827093124,0.2298541367053985,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043504953384399,0.2733639180660248,0.192525565624237,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.729347288608551,0.2023923844099044,0.1936311274766922,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7121887207031,0.7027846574783325,0.1801480799913406,0.8200662136077881,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,297.3947448730469,297.3090515136719,283.7213439941406,1.0,0.4459177851676941,0.6229603290557861,0.6229603290557861,0.800000011920929,1.0,-2.296660900115967,0.9862032532691956,1.310457706451416,0.4687138795852661,0.8703784942626953,0.8703784942626953,0.0,102.00680541992188,109.0,34593.5546875,0.0,1087.2230224609375,1.0,280.042236328125,282.3171691894531,291.4232177734375,293.6220703125,293.1499938964844,293.1499938964844,280.3500061035156,38024.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607386350631714,1.0,0.0,0.0,3.6217195987701416,3.621743679046631,8.752315352467122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.0185546875,0.0,1516.961181640625,1895.4371337890625,0.0,3035.932861328125,0.9004050493240356,1.0,0.0,3.0,1.0,0.0
12215700,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920178294181824,0.4778357446193695,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718898057937622,0.2427851557731628,0.2313877493143081,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048810362815857,0.2744185924530029,0.1931682974100113,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302415370941162,0.20359867811203,0.1946760565042495,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032312154769897,0.1808286011219024,0.8226972818374634,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,297.4015808105469,297.3167419433594,283.91265869140625,1.0,0.4472935199737549,0.5287004113197327,0.5287004113197327,1.0,1.0,-2.304493188858032,0.870663046836853,1.4338301420211792,0.3515432476997375,0.865095317363739,0.865095317363739,0.0,102.4098892211914,109.0,33883.1328125,0.0,1097.489501953125,1.0,280.297607421875,282.5313415527344,291.39630126953125,293.4986572265625,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519425392150879,1.0,0.0,0.0,3.5861239433288574,3.586147785186768,8.581118891015649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.95458984375,0.0,1477.281005859375,1895.4371337890625,0.0,2953.468017578125,0.8924517035484314,1.0,0.0,3.0,1.0,0.0
12215760,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.5949080586433411,0.4785301089286804,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734816670417786,0.2447046041488647,0.2331424802541732,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056660890579224,0.2756766378879547,0.1940015405416488,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.98504638671875,0.7313491702079773,0.2049715518951416,0.1959203779697418,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039368152618408,0.1816768944263458,0.8262372016906738,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,297.4212646484375,297.3284606933594,283.9915466308594,1.0,0.4489072859287262,0.5431991815567017,0.5431991815567017,1.0,1.0,-2.314181327819824,0.8838968873023987,1.4302845001220703,0.3625552058219909,0.8596429824829102,0.8596429824829102,0.0,102.89722442626952,112.0,33880.1484375,0.0,1109.8907470703125,1.0,280.3412170410156,282.6138000488281,291.42950439453125,293.5780944824219,293.1499938964844,293.1499938964844,280.6499938964844,37786.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484047651290894,1.0,0.0,0.0,3.553786277770996,3.553809642791748,8.42705674131139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.69189453125,0.0,1441.7515869140625,1895.4371337890625,0.0,2920.33154296875,0.8851378560066223,1.0,0.0,3.0,1.0,0.0
12215820,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010738611221313,0.4805403053760528,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766122221946716,0.2487850189208984,0.2369300574064254,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071395754814148,0.278423011302948,0.1958692222833633,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335485219955444,0.2079388946294784,0.1986688077449798,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054157257080078,0.1836216449737548,0.8346635103225708,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527443349361419,0.5721966624259949,0.5721966624259949,1.0,1.0,-2.3368098735809326,0.927706241607666,1.4091036319732666,0.4012370407581329,0.852023184299469,0.852023184299469,0.0,104.15774536132812,115.0,33159.734375,0.0,1139.6611328125,1.0,280.640625,282.9004211425781,291.4472045898437,293.5497741699219,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837050199508667,1.0,0.0,0.0,3.497253894805908,3.497276782989502,8.161080131685594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.4345703125,0.0,1380.369384765625,1895.4371337890625,0.0,2814.16796875,0.8723685145378113,1.0,0.0,3.0,1.0,0.0
12215880,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6010738611221313,0.4805403053760528,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766122221946716,0.2487850189208984,0.2369300574064254,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071395754814148,0.278423011302948,0.1958692222833633,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335485219955444,0.2079388946294784,0.1986688077449798,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054157257080078,0.1836216449737548,0.8346635103225708,284.2344665527344,284.95001220703125,297.6365661621094,288.4891052246094,297.46630859375,297.3552551269531,284.2391357421875,1.0,0.4527443349361419,0.5721966624259949,0.5721966624259949,1.0,1.0,-2.3368098735809326,0.927706241607666,1.4091036319732666,0.4012370407581329,0.852023184299469,0.852023184299469,0.0,104.15774536132812,115.0,33159.734375,0.0,1139.6611328125,1.0,280.640625,282.9004211425781,291.4472045898437,293.5497741699219,293.1499938964844,293.1499938964844,280.95001220703125,37477.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837050199508667,1.0,0.0,0.0,3.497253894805908,3.497276782989502,8.161080131685594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.4345703125,0.0,1380.369384765625,1895.4371337890625,0.0,2814.16796875,0.8723685145378113,1.0,0.0,3.0,1.0,0.0
12215940,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074347496032715,0.4833627939224243,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795619368553162,0.2531236708164215,0.2409930229187011,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808406412601471,0.2814386188983917,0.1979441493749618,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356123328208923,0.2111290097236633,0.2016611546278,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068350315093994,0.1858153194189071,0.8443776965141296,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3831787109375,284.4844970703125,1.0,0.4572591483592987,0.6011942028999329,0.6011942028999329,1.0,1.0,-2.362835168838501,0.9679831862449646,1.3948520421981812,0.435640811920166,0.847650408744812,0.847650408744812,0.0,105.76496124267578,118.0,32502.4296875,0.0,1175.1917724609375,1.0,280.94012451171875,283.1824951171875,291.4656982421875,293.5267333984375,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265532851219177,1.0,0.0,0.0,3.454485416412353,3.454507827758789,7.962693757690431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.34326171875,0.0,1334.17333984375,1895.4371337890625,0.0,2716.3837890625,0.8626118302345276,1.0,0.0,3.0,1.0,0.0
12216000,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.6074347496032715,0.4833627939224243,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795619368553162,0.2531236708164215,0.2409930229187011,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.808406412601471,0.2814386188983917,0.1979441493749618,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356123328208923,0.2111290097236633,0.2016611546278,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068350315093994,0.1858153194189071,0.8443776965141296,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,297.5121154785156,297.3831787109375,284.4844970703125,1.0,0.4572591483592987,0.6011942028999329,0.6011942028999329,1.0,1.0,-2.362835168838501,0.9679831862449646,1.3948520421981812,0.435640811920166,0.847650408744812,0.847650408744812,0.0,105.76496124267578,118.0,32502.4296875,0.0,1175.1917724609375,1.0,280.94012451171875,283.1824951171875,291.4656982421875,293.5267333984375,293.1499938964844,293.1499938964844,281.25,37107.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265532851219177,1.0,0.0,0.0,3.454485416412353,3.454507827758789,7.962693757690431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.34326171875,0.0,1334.17333984375,1895.4371337890625,0.0,2716.3837890625,0.8626118302345276,1.0,0.0,3.0,1.0,0.0
12216060,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138535141944885,0.4868552684783935,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823314666748047,0.2576736807823181,0.2452708333730697,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094968795776367,0.2846747040748596,0.2001860290765762,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375285625457764,0.2144887596368789,0.2048307061195373,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.708154022693634,0.1881920397281646,0.8550080060958862,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623128473758697,0.598783552646637,0.598783552646637,1.0,1.0,-2.3914384841918945,0.9797321557998656,1.4117064476013184,0.4409800767898559,0.8465220928192139,0.8465220928192139,0.0,107.65557098388672,121.0,31926.048828125,0.0,1215.6514892578125,1.0,281.2397766113281,283.4598693847656,291.48419189453125,293.508544921875,293.1499938964844,293.1499938964844,281.54998779296875,36697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169383406639099,1.0,0.0,0.0,3.4270949363708496,3.427116870880127,7.836922577553196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.65869140625,0.0,1303.9266357421875,1895.4371337890625,0.0,2627.22900390625,0.8562276363372803,1.0,0.0,3.0,1.0,0.0
12216120,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138535141944885,0.4868552684783935,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823314666748047,0.2576736807823181,0.2452708333730697,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8094968795776367,0.2846747040748596,0.2001860290765762,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.7375285625457764,0.2144887596368789,0.2048307061195373,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.708154022693634,0.1881920397281646,0.8550080060958862,284.72418212890625,284.95001220703125,297.7616882324219,288.5177307128906,297.5537414550781,297.410400390625,284.72882080078125,1.0,0.4623128473758697,0.598783552646637,0.598783552646637,1.0,1.0,-2.3914384841918945,0.9797321557998656,1.4117064476013184,0.4409800767898559,0.8465220928192139,0.8465220928192139,0.0,107.65557098388672,121.0,31926.048828125,0.0,1215.6514892578125,1.0,281.2397766113281,283.4598693847656,291.48419189453125,293.508544921875,293.1499938964844,293.1499938964844,281.54998779296875,36697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169383406639099,1.0,0.0,0.0,3.4270949363708496,3.427116870880127,7.836922577553196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.65869140625,0.0,1303.9266357421875,1895.4371337890625,0.0,2627.22900390625,0.8562276363372803,1.0,0.0,3.0,1.0,0.0
12216180,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203832030296326,0.4908620417118072,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849785685539246,0.2624251544475555,0.2497444301843643,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104773759841919,0.2881187200546264,0.202577069401741,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393417954444885,0.2180034965276718,0.2081537246704101,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093957662582397,0.1907258033752441,0.8663888573646545,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677902162075043,0.5963729619979858,0.5963729619979858,1.0,1.0,-2.422161340713501,0.991471529006958,1.4306896924972534,0.4458329975605011,0.84869384765625,0.84869384765625,0.0,109.78153228759766,124.0,31501.158203125,0.0,1260.4586181640625,1.0,281.53955078125,283.7373352050781,291.5042419433594,293.5,293.1499938964844,293.1499938964844,281.8500061035156,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085122108459473,1.0,0.0,0.0,3.4160475730896,3.416069507598877,7.786479159221926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.70458984375,0.0,1289.9718017578125,1895.4371337890625,0.0,2549.4990234375,0.8534370064735413,1.0,0.0,3.0,1.0,0.0
12216240,297.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6203832030296326,0.4908620417118072,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849785685539246,0.2624251544475555,0.2497444301843643,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104773759841919,0.2881187200546264,0.202577069401741,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393417954444885,0.2180034965276718,0.2081537246704101,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7093957662582397,0.1907258033752441,0.8663888573646545,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.59393310546875,297.43603515625,284.9750671386719,1.0,0.4677902162075043,0.5963729619979858,0.5963729619979858,1.0,1.0,-2.422161340713501,0.991471529006958,1.4306896924972534,0.4458329975605011,0.84869384765625,0.84869384765625,0.0,109.78153228759766,124.0,31501.158203125,0.0,1260.4586181640625,1.0,281.53955078125,283.7373352050781,291.5042419433594,293.5,293.1499938964844,293.1499938964844,281.8500061035156,36263.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085122108459473,1.0,0.0,0.0,3.4160475730896,3.416069507598877,7.786479159221926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.70458984375,0.0,1289.9718017578125,1895.4371337890625,0.0,2549.4990234375,0.8534370064735413,1.0,0.0,3.0,1.0,0.0
12216300,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.6236811876296997,0.4930537343025207,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862315773963928,0.264860063791275,0.2520308196544647,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.8109005093574524,0.2898977696895599,0.2038060426712036,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401883602142334,0.2198038697242736,0.2098518460988998,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7099605202674866,0.1920398771762848,0.8722684383392334,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.6116027832031,297.44488525390625,285.148681640625,1.0,0.4706569015979767,0.5951676368713379,0.5951676368713379,1.0,1.0,-2.4381206035614014,0.9975845217704772,1.4405360221862793,0.4483696520328522,0.851496696472168,0.851496696472168,0.0,110.92724609375,124.0,31010.373046875,0.0,1284.302734375,1.0,281.7919311523437,283.9372253417969,291.4883117675781,293.4062194824219,293.1499938964844,293.1499938964844,281.8500061035156,36032.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024506568908691,1.0,0.0,0.0,3.4164421558380127,3.41646409034729,7.788278253428871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.1005859375,0.0,1288.746337890625,1895.4371337890625,0.0,2493.852294921875,0.8533834218978882,1.0,0.0,3.0,1.0,0.0
12216360,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6271030306816101,0.495184063911438,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.7876014709472656,0.2673723101615906,0.254408985376358,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114516735076904,0.2917624115943908,0.2051130980253219,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411350607872009,0.2216653823852539,0.2116225063800811,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.710641622543335,0.193419799208641,0.8784953951835632,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,297.6295471191406,297.454345703125,285.2186584472656,1.0,0.4736066460609436,0.5944704413414001,0.5944704413414001,1.0,1.0,-2.454714298248291,1.0044233798980713,1.4502910375595093,0.4514845013618469,0.85411536693573,0.85411536693573,0.0,112.08165740966795,127.0,31156.439453125,0.0,1309.2315673828125,1.0,281.8394775390625,284.0101013183594,291.5256652832031,293.4998779296875,293.1499938964844,293.1499938964844,282.1499938964844,35826.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017275333404541,1.0,0.0,0.0,3.4215312004089355,3.421553134918213,7.811497653165134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.97265625,0.0,1292.3123779296875,1895.4371337890625,0.0,2487.23046875,0.8543025255203247,1.0,0.0,3.0,1.0,0.0
12216420,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340301632881165,0.4997052550315857,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902366518974304,0.2724928855895996,0.2592445313930511,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124535083770752,0.2955746650695801,0.2077735811471939,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429395914077759,0.2254533618688583,0.2152177095413208,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119304537773132,0.1962522864341735,0.8912752866744995,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796972572803497,0.5930759906768799,0.5930759906768799,1.0,1.0,-2.488823890686035,1.0185527801513672,1.4702709913253784,0.4579624235630035,0.8626652359962463,0.8626652359962463,0.0,114.5174789428711,130.0,30829.712890625,0.0,1361.675537109375,1.0,282.1396484375,284.27471923828125,291.5445251464844,293.49957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961024045944214,1.0,0.0,0.0,3.442817687988281,3.4428396224975586,7.908995485195192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.89453125,0.0,1310.4722900390625,1895.4371337890625,0.0,2435.84521484375,0.8586931824684143,1.0,0.0,3.0,1.0,0.0
12216480,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340301632881165,0.4997052550315857,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.7902366518974304,0.2724928855895996,0.2592445313930511,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124535083770752,0.2955746650695801,0.2077735811471939,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429395914077759,0.2254533618688583,0.2152177095413208,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119304537773132,0.1962522864341735,0.8912752866744995,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,297.66455078125,297.4720153808594,285.4558410644531,1.0,0.4796972572803497,0.5930759906768799,0.5930759906768799,1.0,1.0,-2.488823890686035,1.0185527801513672,1.4702709913253784,0.4579624235630035,0.8626652359962463,0.8626652359962463,0.0,114.5174789428711,130.0,30829.712890625,0.0,1361.675537109375,1.0,282.1396484375,284.27471923828125,291.5445251464844,293.49957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961024045944214,1.0,0.0,0.0,3.442817687988281,3.4428396224975586,7.908995485195192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.89453125,0.0,1310.4722900390625,1895.4371337890625,0.0,2435.84521484375,0.8586931824684143,1.0,0.0,3.0,1.0,0.0
