time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216540,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412787437438965,0.5043218731880188,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929375767707825,0.277810126543045,0.2642537951469421,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135371208190918,0.2995821833610534,0.2105607837438583,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448022365570068,0.2293855845928192,0.2189397811889648,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713287353515625,0.1992249339818954,0.9046554565429688,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109984874725,0.5916815996170044,0.5916815996170044,1.0,1.0,-2.5242836475372314,1.033255934715271,1.491027593612671,0.4647062718868255,0.8745865821838379,0.8745865821838379,0.0,117.05453491210938,133.0,30616.6875,0.0,1417.57080078125,1.0,282.43994140625,284.5389099121094,291.562255859375,293.503173828125,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913217544555664,1.0,0.0,0.0,3.4791581630706787,3.479180335998535,8.076842732407385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.19970703125,0.0,1344.1737060546875,1895.4371337890625,0.0,2392.36181640625,0.8664600849151611,1.0,0.0,3.0,1.0,0.0
12216600,297.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6412787437438965,0.5043218731880188,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929375767707825,0.277810126543045,0.2642537951469421,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135371208190918,0.2995821833610534,0.2105607837438583,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448022365570068,0.2293855845928192,0.2189397811889648,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.713287353515625,0.1992249339818954,0.9046554565429688,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993103027344,297.48980712890625,285.7029113769531,1.0,0.4860109984874725,0.5916815996170044,0.5916815996170044,1.0,1.0,-2.5242836475372314,1.033255934715271,1.491027593612671,0.4647062718868255,0.8745865821838379,0.8745865821838379,0.0,117.05453491210938,133.0,30616.6875,0.0,1417.57080078125,1.0,282.43994140625,284.5389099121094,291.562255859375,293.503173828125,293.1499938964844,293.1499938964844,282.75,35004.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913217544555664,1.0,0.0,0.0,3.4791581630706787,3.479180335998535,8.076842732407385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.19970703125,0.0,1344.1737060546875,1895.4371337890625,0.0,2392.36181640625,0.8664600849151611,1.0,0.0,3.0,1.0,0.0
12216660,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490103006362915,0.5088331699371338,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958574891090393,0.2833731770515442,0.2694878578186035,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148373365402222,0.3038156926631927,0.2135049104690551,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468605041503906,0.2335048764944076,0.2228321284055709,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148442268371582,0.2023782730102539,0.9188132286071776,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925258755683899,0.5899747014045715,0.5899747014045715,1.0,1.0,-2.561215400695801,1.0482767820358276,1.5129386186599731,0.4714338779449463,0.8899984955787659,0.8899984955787659,0.0,119.6388168334961,136.0,30507.3984375,0.0,1477.01953125,1.0,282.74041748046875,284.8020935058594,291.5816345214844,293.5148620605469,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878777980804443,1.0,0.0,0.0,3.529594659805298,3.5296170711517334,8.312715635838686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.06640625,0.0,1393.3770751953125,1895.4371337890625,0.0,2361.150390625,0.8774178624153137,1.0,0.0,3.0,1.0,0.0
12216720,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490103006362915,0.5088331699371338,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958574891090393,0.2833731770515442,0.2694878578186035,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148373365402222,0.3038156926631927,0.2135049104690551,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468605041503906,0.2335048764944076,0.2228321284055709,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148442268371582,0.2023782730102539,0.9188132286071776,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342529296875,297.5086669921875,285.9572448730469,1.0,0.4925258755683899,0.5899747014045715,0.5899747014045715,1.0,1.0,-2.561215400695801,1.0482767820358276,1.5129386186599731,0.4714338779449463,0.8899984955787659,0.8899984955787659,0.0,119.6388168334961,136.0,30507.3984375,0.0,1477.01953125,1.0,282.74041748046875,284.8020935058594,291.5816345214844,293.5148620605469,293.1499938964844,293.1499938964844,283.04998779296875,34629.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878777980804443,1.0,0.0,0.0,3.529594659805298,3.5296170711517334,8.312715635838686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.06640625,0.0,1393.3770751953125,1895.4371337890625,0.0,2361.150390625,0.8774178624153137,1.0,0.0,3.0,1.0,0.0
12216780,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571706533432007,0.5132263898849487,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989790439605713,0.2891548871994018,0.274933248758316,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163257241249084,0.3082394003868103,0.2165857106447219,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491061091423035,0.2377891838550567,0.226884663105011,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165848016738892,0.2056931257247924,0.933715522289276,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992235004901886,0.5882677435874939,0.5882677435874939,1.0,1.0,-2.5995123386383057,1.0638467073440552,1.535665512084961,0.4784044027328491,0.908730447292328,0.908730447292328,0.0,122.2640151977539,139.0,30401.822265625,0.0,1540.0350341796875,1.0,283.0409545898437,285.0602722167969,291.59912109375,293.526611328125,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854692935943604,1.0,0.0,0.0,3.591937303543091,3.5919606685638428,8.608962502876238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.7197265625,0.0,1457.091796875,1895.4371337890625,0.0,2339.3818359375,0.8911178112030029,1.0,0.0,3.0,1.0,0.0
12216840,297.6096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.6571706533432007,0.5132263898849487,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989790439605713,0.2891548871994018,0.274933248758316,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163257241249084,0.3082394003868103,0.2165857106447219,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491061091423035,0.2377891838550567,0.226884663105011,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165848016738892,0.2056931257247924,0.933715522289276,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691345214844,297.5281066894531,286.2072448730469,1.0,0.4992235004901886,0.5882677435874939,0.5882677435874939,1.0,1.0,-2.5995123386383057,1.0638467073440552,1.535665512084961,0.4784044027328491,0.908730447292328,0.908730447292328,0.0,122.2640151977539,139.0,30401.822265625,0.0,1540.0350341796875,1.0,283.0409545898437,285.0602722167969,291.59912109375,293.526611328125,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854692935943604,1.0,0.0,0.0,3.591937303543091,3.5919606685638428,8.608962502876238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.7197265625,0.0,1457.091796875,1895.4371337890625,0.0,2339.3818359375,0.8911178112030029,1.0,0.0,3.0,1.0,0.0
12216900,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6602960824966431,0.515739917755127,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002747893333435,0.2917165458202362,0.2775883674621582,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.81679767370224,0.310017317533493,0.2180434465408325,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500019073486328,0.2396485805511474,0.2288492619991302,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172340154647827,0.2071000635623932,0.940933644771576,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026090741157532,0.5874142646789551,0.5874142646789551,1.0,1.0,-2.6185107231140137,1.0715354681015017,1.5469752550125122,0.4818655848503113,0.914807379245758,0.914807379245758,0.0,123.6816177368164,139.0,31217.46875,0.0,1572.4208984375,1.0,282.7995300292969,284.87957763671875,291.7048034667969,293.7845764160156,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009737133979797,1.0,0.0,0.0,3.62282395362854,3.622847318649292,8.757652949498151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.650390625,0.0,1490.973388671875,1895.4371337890625,0.0,2480.3310546875,0.8980057835578918,1.0,0.0,3.0,1.0,0.0
12216960,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.662265419960022,0.5194064974784851,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00543212890625,0.8005101084709167,0.2938321530818939,0.2798017263412475,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162049055099487,0.3112509548664093,0.2190916091203689,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499580383300781,0.2411140203475952,0.2304341346025467,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169541716575623,0.2081206142902374,0.9464725255966188,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059077143669128,0.5864227414131165,0.5864227414131165,1.0,1.0,-2.635399103164673,1.078116536140442,1.557282567024231,0.4847058355808258,0.9212196469306946,0.9212196469306946,0.0,125.39004516601562,142.0,31468.66796875,0.0,1603.5736083984375,1.0,282.7579040527344,284.82147216796875,291.71746826171875,293.7909851074219,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128668665885925,1.0,0.0,0.0,3.651080846786499,3.65110445022583,8.894799634617812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.1435546875,0.0,1522.6944580078125,1895.4371337890625,0.0,2589.61865234375,0.9044223427772522,1.0,0.0,3.0,1.0,0.0
12217020,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637558341026306,0.5287904739379883,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990495562553406,0.2971843481063843,0.2833437025547027,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131092190742493,0.3127079904079437,0.2204164713621139,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481159567832947,0.2432320863008499,0.2327980101108551,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145286798477173,0.2092942595481872,0.9535637497901917,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121297240257263,0.5844396948814392,0.5844396948814392,1.0,1.0,-2.663891077041626,1.0888270139694214,1.5750640630722046,0.4891019761562347,0.9303444027900696,0.9303444027900696,0.0,129.29833984375,145.0,32451.1484375,0.0,1661.601318359375,1.0,282.4579772949219,284.5574951171875,291.7244567871094,293.885009765625,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380085825920105,1.0,0.0,0.0,3.7006781101226807,3.70070219039917,9.138099699157464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.58837890625,0.0,1580.331298828125,1895.4371337890625,0.0,2823.114990234375,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
12217080,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6637558341026306,0.5287904739379883,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990495562553406,0.2971843481063843,0.2833437025547027,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131092190742493,0.3127079904079437,0.2204164713621139,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481159567832947,0.2432320863008499,0.2327980101108551,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145286798477173,0.2092942595481872,0.9535637497901917,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.7973327636719,297.49969482421875,285.7737731933594,1.0,0.5121297240257263,0.5844396948814392,0.5844396948814392,1.0,1.0,-2.663891077041626,1.0888270139694214,1.5750640630722046,0.4891019761562347,0.9303444027900696,0.9303444027900696,0.0,129.29833984375,145.0,32451.1484375,0.0,1661.601318359375,1.0,282.4579772949219,284.5574951171875,291.7244567871094,293.885009765625,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380085825920105,1.0,0.0,0.0,3.7006781101226807,3.70070219039917,9.138099699157464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.58837890625,0.0,1580.331298828125,1895.4371337890625,0.0,2823.114990234375,0.9157131910324096,1.0,0.0,3.0,1.0,0.0
12217140,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630136966705322,0.5395296812057495,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961840033531189,0.2998087406158447,0.2860869467258453,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085885643959045,0.3133921325206756,0.2210948765277862,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449782490730286,0.2446428686380386,0.2343997508287429,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104926705360413,0.2096520662307739,0.9565799832344056,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682983398437,1.0,0.5177506804466248,0.5824567079544067,0.5824567079544067,1.0,1.0,-2.6864614486694336,1.096811294555664,1.5896501541137695,0.4920731484889984,0.9368881583213806,0.9368881583213806,0.0,133.49261474609375,133.0,33555.09375,0.0,1713.3983154296875,1.0,282.15771484375,284.30499267578125,291.7066345214844,293.9341125488281,293.1499938964844,293.1499938964844,281.8500061035156,34953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560694456100464,1.0,0.0,0.0,3.740228176116944,3.74025297164917,9.334466426480504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.32080078125,0.0,1627.86474609375,1895.4371337890625,0.0,2992.147705078125,0.924774706363678,1.0,0.0,3.0,1.0,0.0
12217200,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630136966705322,0.5395296812057495,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.7961840033531189,0.2998087406158447,0.2860869467258453,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.8085885643959045,0.3133921325206756,0.2210948765277862,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.7449782490730286,0.2446428686380386,0.2343997508287429,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.7104926705360413,0.2096520662307739,0.9565799832344056,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4622802734375,285.5682983398437,1.0,0.5177506804466248,0.5824567079544067,0.5824567079544067,1.0,1.0,-2.6864614486694336,1.096811294555664,1.5896501541137695,0.4920731484889984,0.9368881583213806,0.9368881583213806,0.0,133.49261474609375,133.0,33555.09375,0.0,1713.3983154296875,1.0,282.15771484375,284.30499267578125,291.7066345214844,293.9341125488281,293.1499938964844,293.1499938964844,281.8500061035156,34953.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560694456100464,1.0,0.0,0.0,3.740228176116944,3.74025297164917,9.334466426480504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.32080078125,0.0,1627.86474609375,1895.4371337890625,0.0,2992.147705078125,0.924774706363678,1.0,0.0,3.0,1.0,0.0
12217260,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621304154396057,0.538514256477356,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987381815910339,0.3019888699054718,0.2882263362407684,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093793988227844,0.3136407434940338,0.2213300466537475,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464221715927124,0.2456054985523224,0.2353942692279815,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108815908432007,0.209487959742546,0.9563143849372864,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174328088760376,0.5805764198303223,0.5805764198303223,1.0,1.0,-2.688995838165283,1.0958131551742554,1.5931825637817385,0.4907872378826141,0.9406569600105286,0.9406569600105286,0.0,133.2697296142578,121.0,34497.87109375,0.0,1716.076171875,1.0,281.8573913574219,284.0483093261719,291.6980895996094,293.98406982421875,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700893521308899,1.0,0.0,0.0,3.7697463035583496,3.7697713375091553,9.482384371040098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.0673828125,0.0,1664.5352783203125,1895.4371337890625,0.0,3123.648681640625,0.9315868020057678,1.0,0.0,3.0,1.0,0.0
12217320,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.9990000128746032,0.6621304154396057,0.538514256477356,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7987381815910339,0.3019888699054718,0.2882263362407684,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603515625,0.8093793988227844,0.3136407434940338,0.2213300466537475,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607482910156,0.7464221715927124,0.2456054985523224,0.2353942692279815,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.7108815908432007,0.209487959742546,0.9563143849372864,285.36004638671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7967529296875,297.4267883300781,285.3578796386719,1.0,0.5174328088760376,0.5805764198303223,0.5805764198303223,1.0,1.0,-2.688995838165283,1.0958131551742554,1.5931825637817385,0.4907872378826141,0.9406569600105286,0.9406569600105286,0.0,133.2697296142578,121.0,34497.87109375,0.0,1716.076171875,1.0,281.8573913574219,284.0483093261719,291.6980895996094,293.98406982421875,293.1499938964844,293.1499938964844,281.54998779296875,35225.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700893521308899,1.0,0.0,0.0,3.7697463035583496,3.7697713375091553,9.482384371040098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.0673828125,0.0,1664.5352783203125,1895.4371337890625,0.0,3123.648681640625,0.9315868020057678,1.0,0.0,3.0,1.0,0.0
12217380,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663305401802063,0.528221607208252,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056449294090271,0.3038423657417297,0.289915382862091,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143588900566101,0.3135603368282318,0.2212337255477905,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515926361083984,0.2462447881698608,0.2359397709369659,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148602604866028,0.20901720225811,0.953888475894928,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131425261497498,0.5786961913108826,0.5786961913108826,1.0,1.0,-2.676293134689331,1.0879749059677124,1.5883182287216189,0.4859026670455932,0.9414358139038086,0.9414358139038086,0.0,129.5724334716797,124.0,35295.1640625,0.0,1680.6993408203125,1.0,281.5572204589844,283.7873840332031,291.6949157714844,294.0296936035156,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812877535820007,1.0,0.0,0.0,3.7888553142547607,3.7888805866241455,9.578760682416032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.1474609375,0.0,1689.3736572265625,1895.4371337890625,0.0,3228.64794921875,0.9360648989677428,1.0,0.0,3.0,1.0,0.0
12217440,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.663305401802063,0.528221607208252,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056449294090271,0.3038423657417297,0.289915382862091,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143588900566101,0.3135603368282318,0.2212337255477905,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.7515926361083984,0.2462447881698608,0.2359397709369659,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148602604866028,0.20901720225811,0.953888475894928,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,297.8024597167969,297.40252685546875,285.13934326171875,1.0,0.5131425261497498,0.5786961913108826,0.5786961913108826,1.0,1.0,-2.676293134689331,1.0879749059677124,1.5883182287216189,0.4859026670455932,0.9414358139038086,0.9414358139038086,0.0,129.5724334716797,124.0,35295.1640625,0.0,1680.6993408203125,1.0,281.5572204589844,283.7873840332031,291.6949157714844,294.0296936035156,293.1499938964844,293.1499938964844,281.25,35506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812877535820007,1.0,0.0,0.0,3.7888553142547607,3.7888805866241455,9.578760682416032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.1474609375,0.0,1689.3736572265625,1895.4371337890625,0.0,3228.64794921875,0.9360648989677428,1.0,0.0,3.0,1.0,0.0
12217500,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645110845565796,0.5249630212783813,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080933094024658,0.3047118484973907,0.290727823972702,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.815887451171875,0.313462495803833,0.2211645394563675,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533361911773682,0.2465047091245651,0.2361751943826675,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159770727157593,0.2087411284446716,0.9525634050369264,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,297.8079528808594,297.395263671875,284.9794616699219,1.0,0.512054979801178,0.5777560472488403,0.5777560472488403,1.0,1.0,-2.671949625015259,1.0849813222885132,1.5869684219360352,0.4837272465229034,0.9402310848236084,0.9402310848236084,0.0,128.39549255371094,124.0,36182.4296875,0.0,1669.0821533203125,1.0,281.297607421875,283.59478759765625,291.7231750488281,294.1575012207031,293.1499938964844,293.1499938964844,281.25,35654.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888100385665894,1.0,0.0,0.0,3.794713497161865,3.79473876953125,9.608404525351943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.75732421875,0.0,1697.52294921875,1895.4371337890625,0.0,3299.0771484375,0.9374493956565856,1.0,0.0,3.0,1.0,0.0
12217560,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.6654386520385742,0.5234454274177551,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8095566630363464,0.3055203557014465,0.2914707660675049,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8164836168289185,0.3132936358451843,0.2210328429937362,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7542235255241394,0.246705025434494,0.2363504916429519,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7162767648696899,0.2084169089794159,0.9510390162467957,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.8123779296875,297.3861083984375,284.93365478515625,1.0,0.5113821625709534,0.5772225260734558,0.5772225260734558,1.0,1.0,-2.6692371368408203,1.0831336975097656,1.586103439331055,0.4824442267417907,0.9395398497581482,0.9395398497581482,0.0,127.82672119140624,127.0,36261.0546875,0.0,1662.5980224609375,1.0,281.2571716308594,283.5422058105469,291.7002868652344,294.0888671875,293.1499938964844,293.1499938964844,280.95001220703125,35779.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912382125854492,1.0,0.0,0.0,3.797785520553589,3.7978107929229736,9.623967116567655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.82080078125,0.0,1702.16748046875,1895.4371337890625,0.0,3321.785400390625,0.93824964761734,1.0,0.0,3.0,1.0,0.0
12217620,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663706302642822,0.5232460498809814,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.811005175113678,0.307057112455368,0.2929495871067047,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162590861320496,0.3128547370433807,0.2207572609186172,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546557784080505,0.2470176368951797,0.2366783618927002,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156105041503906,0.2076971530914306,0.9479503035545348,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111007690429688,0.5761556029319763,0.5761556029319763,1.0,1.0,-2.667122602462769,1.0809763669967651,1.5861462354660034,0.4806883633136749,0.9350361227989196,0.9350361227989196,0.0,127.68732452392578,130.0,37246.28125,0.0,1658.9376220703125,1.0,280.95709228515625,283.3043518066406,291.7116394042969,294.1587219238281,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90139901638031,1.0,0.0,0.0,3.796767234802246,3.79679274559021,9.618806871003471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.93310546875,0.0,1703.0406494140625,1895.4371337890625,0.0,3416.6220703125,0.938193678855896,1.0,0.0,3.0,1.0,0.0
12217680,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6663706302642822,0.5232460498809814,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.811005175113678,0.307057112455368,0.2929495871067047,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162590861320496,0.3128547370433807,0.2207572609186172,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546557784080505,0.2470176368951797,0.2366783618927002,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156105041503906,0.2076971530914306,0.9479503035545348,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182373046875,297.363525390625,284.7344970703125,1.0,0.5111007690429688,0.5761556029319763,0.5761556029319763,1.0,1.0,-2.667122602462769,1.0809763669967651,1.5861462354660034,0.4806883633136749,0.9350361227989196,0.9350361227989196,0.0,127.68732452392578,130.0,37246.28125,0.0,1658.9376220703125,1.0,280.95709228515625,283.3043518066406,291.7116394042969,294.1587219238281,293.1499938964844,293.1499938964844,280.6499938964844,36048.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90139901638031,1.0,0.0,0.0,3.796767234802246,3.79679274559021,9.618806871003471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.93310546875,0.0,1703.0406494140625,1895.4371337890625,0.0,3416.6220703125,0.938193678855896,1.0,0.0,3.0,1.0,0.0
12217740,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658830046653748,0.5260394811630249,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108437061309814,0.3084566593170166,0.2943342328071594,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144438862800598,0.3122518360614776,0.2203916013240814,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535920739173889,0.2471897006034851,0.2369081676006317,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134984135627747,0.2068463563919067,0.9444555640220642,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118343234062195,0.575088620185852,0.575088620185852,1.0,1.0,-2.667778253555298,1.0800504684448242,1.5877279043197632,0.4795600175857544,0.9279783368110656,0.9279783368110656,0.0,128.5763702392578,133.0,38229.3359375,0.0,1663.927490234375,1.0,280.6571350097656,283.07293701171875,291.7232360839844,294.2303771972656,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117635488510132,1.0,0.0,0.0,3.785678863525391,3.785704135894776,9.562705827192983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.43017578125,0.0,1691.9071044921875,1895.4371337890625,0.0,3512.963134765625,0.9358774423599244,1.0,0.0,3.0,1.0,0.0
12217800,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6658830046653748,0.5260394811630249,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108437061309814,0.3084566593170166,0.2943342328071594,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144438862800598,0.3122518360614776,0.2203916013240814,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535920739173889,0.2471897006034851,0.2369081676006317,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134984135627747,0.2068463563919067,0.9444555640220642,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,297.8195495605469,297.3343200683594,284.5405578613281,1.0,0.5118343234062195,0.575088620185852,0.575088620185852,1.0,1.0,-2.667778253555298,1.0800504684448242,1.5877279043197632,0.4795600175857544,0.9279783368110656,0.9279783368110656,0.0,128.5763702392578,133.0,38229.3359375,0.0,1663.927490234375,1.0,280.6571350097656,283.07293701171875,291.7232360839844,294.2303771972656,293.1499938964844,293.1499938964844,280.3500061035156,36320.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117635488510132,1.0,0.0,0.0,3.785678863525391,3.785704135894776,9.562705827192983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.43017578125,0.0,1691.9071044921875,1895.4371337890625,0.0,3512.963134765625,0.9358774423599244,1.0,0.0,3.0,1.0,0.0
12217860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639911532402039,0.5309230089187622,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095452189445496,0.3097284734249115,0.2956218719482422,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114805221557617,0.3115036487579345,0.2199406772851944,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751483142375946,0.2472324520349502,0.2370390594005584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.710283637046814,0.2058700770139694,0.940510392189026,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.513236403465271,0.5739355087280273,0.5739355087280273,1.0,1.0,-2.670067548751831,1.079748272895813,1.5903191566467283,0.4787000715732574,0.9184455871582032,0.9184455871582032,0.0,130.1842803955078,136.0,39204.08984375,0.0,1674.5411376953125,1.0,280.35723876953125,282.8483581542969,291.7336120605469,294.3007202148437,293.1499938964844,293.1499938964844,280.04998779296875,36603.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220528602600098,1.0,0.0,0.0,3.764125108718872,3.764150381088257,9.454126370656012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.37744140625,0.0,1668.5369873046875,1895.4371337890625,0.0,3608.091552734375,0.9312224984169006,1.0,0.0,3.0,1.0,0.0
12217920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6639911532402039,0.5309230089187622,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8095452189445496,0.3097284734249115,0.2956218719482422,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114805221557617,0.3115036487579345,0.2199406772851944,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.751483142375946,0.2472324520349502,0.2370390594005584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.710283637046814,0.2058700770139694,0.940510392189026,284.35333251953125,284.95001220703125,298.5810546875,288.6965026855469,297.8173828125,297.3003234863281,284.3523864746094,1.0,0.513236403465271,0.5739355087280273,0.5739355087280273,1.0,1.0,-2.670067548751831,1.079748272895813,1.5903191566467283,0.4787000715732574,0.9184455871582032,0.9184455871582032,0.0,130.1842803955078,136.0,39204.08984375,0.0,1674.5411376953125,1.0,280.35723876953125,282.8483581542969,291.7336120605469,294.3007202148437,293.1499938964844,293.1499938964844,280.04998779296875,36603.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220528602600098,1.0,0.0,0.0,3.764125108718872,3.764150381088257,9.454126370656012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.37744140625,0.0,1668.5369873046875,1895.4371337890625,0.0,3608.091552734375,0.9312224984169006,1.0,0.0,3.0,1.0,0.0
12217980,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606999039649963,0.5372229814529419,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074572682380676,0.3108899295330047,0.2968190014362335,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076848983764648,0.3106330931186676,0.2194137573242187,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748687744140625,0.2471629679203033,0.2370777577161789,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062233686447144,0.2047898471355438,0.936156451702118,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150675773620605,0.5727823972702026,0.5727823972702026,1.0,1.0,-2.673257112503052,1.0798333883285522,1.593423843383789,0.4780313968658447,0.9065460562705994,0.9065460562705994,0.0,132.2887725830078,124.0,40190.68359375,0.0,1688.73681640625,1.0,280.0574645996094,282.633056640625,291.7432556152344,294.3705139160156,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321036338806152,1.0,0.0,0.0,3.731447219848633,3.73147225379944,9.290688467444852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.3701171875,0.0,1632.5911865234375,1895.4371337890625,0.0,3700.407958984375,0.9240943193435668,1.0,0.0,3.0,1.0,0.0
12218040,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6606999039649963,0.5372229814529419,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074572682380676,0.3108899295330047,0.2968190014362335,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076848983764648,0.3106330931186676,0.2194137573242187,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.748687744140625,0.2471629679203033,0.2370777577161789,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062233686447144,0.2047898471355438,0.936156451702118,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,297.8138427734375,297.26513671875,284.1715393066406,1.0,0.5150675773620605,0.5727823972702026,0.5727823972702026,1.0,1.0,-2.673257112503052,1.0798333883285522,1.593423843383789,0.4780313968658447,0.9065460562705994,0.9065460562705994,0.0,132.2887725830078,124.0,40190.68359375,0.0,1688.73681640625,1.0,280.0574645996094,282.633056640625,291.7432556152344,294.3705139160156,293.1499938964844,293.1499938964844,279.75,36902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321036338806152,1.0,0.0,0.0,3.731447219848633,3.73147225379944,9.290688467444852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.3701171875,0.0,1632.5911865234375,1895.4371337890625,0.0,3700.407958984375,0.9240943193435668,1.0,0.0,3.0,1.0,0.0
12218100,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6587784886360168,0.5361571311950684,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084824681282043,0.311437577009201,0.2973560988903045,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078427314758301,0.3101638555526733,0.2191061675548553,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491129040718079,0.2470920383930206,0.237028419971466,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.706058144569397,0.2042304724454879,0.9336776733398438,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.0256042480469,1.0,0.5139169096946716,0.5722058415412903,0.5722058415412903,1.0,1.0,-2.669229507446289,1.0773344039916992,1.5918951034545898,0.4765978157520294,0.8991355299949646,0.8991355299949646,0.0,131.81576538085938,124.0,41105.15234375,0.0,1680.757568359375,1.0,279.7993469238281,282.46405029296875,291.7734069824219,294.5075988769531,293.1499938964844,293.1499938964844,279.75,37076.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394695162773132,1.0,0.0,0.0,3.710840225219727,3.710865020751953,9.188355534206494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.71337890625,0.0,1610.100830078125,1895.4371337890625,0.0,3767.619873046875,0.9195581674575806,1.0,0.0,3.0,1.0,0.0
12218160,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6572614908218384,0.5324461460113525,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107098340988159,0.3119255602359772,0.2977687120437622,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092092275619507,0.309626042842865,0.2186969965696334,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506164312362671,0.2469666600227356,0.236866608262062,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070137858390808,0.203637033700943,0.9307897686958312,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2378234863281,283.98663330078125,1.0,0.5117953419685364,0.5716069936752319,0.5716069936752319,1.0,1.0,-2.6611154079437256,1.0730000734329224,1.5881153345108032,0.4741303622722626,0.8921993970870972,0.8921993970870972,0.0,130.3586883544922,127.0,41091.640625,0.0,1662.4732666015625,1.0,279.7576599121094,282.4235534667969,291.753173828125,294.440185546875,293.1499938964844,293.1499938964844,280.04998779296875,37235.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420414566993712,1.0,0.0,0.0,3.686515092849731,3.686539649963379,9.06828859115194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.546875,0.0,1583.511474609375,1895.4371337890625,0.0,3790.990966796875,0.9142611026763916,1.0,0.0,3.0,1.0,0.0
12218220,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580584645271301,0.5296278595924377,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135077357292175,0.3140302002429962,0.299353539943695,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.810413658618927,0.3098565638065338,0.2185231745243072,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522042393684387,0.2476398646831512,0.2371663302183151,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707503616809845,0.2032665610313415,0.9276912808418274,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107307434082031,0.5704091787338257,0.5704091787338257,1.0,1.0,-2.6560423374176025,1.0693572759628296,1.586685061454773,0.4713563024997711,0.8834704756736755,0.8834704756736755,0.0,129.28213500976562,130.0,39865.53515625,0.0,1650.3607177734375,1.0,280.0422668457031,282.6545715332031,291.6688232421875,294.2120056152344,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258702397346495,1.0,0.0,0.0,3.641377449035645,3.641401529312134,8.847583785609459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4462890625,0.0,1532.450439453125,1895.4371337890625,0.0,3643.23046875,0.9041852355003356,1.0,0.0,3.0,1.0,0.0
12218280,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6580584645271301,0.5296278595924377,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135077357292175,0.3140302002429962,0.299353539943695,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.810413658618927,0.3098565638065338,0.2185231745243072,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522042393684387,0.2476398646831512,0.2371663302183151,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707503616809845,0.2032665610313415,0.9276912808418274,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2349548339844,284.18438720703125,1.0,0.5107307434082031,0.5704091787338257,0.5704091787338257,1.0,1.0,-2.6560423374176025,1.0693572759628296,1.586685061454773,0.4713563024997711,0.8834704756736755,0.8834704756736755,0.0,129.28213500976562,130.0,39865.53515625,0.0,1650.3607177734375,1.0,280.0422668457031,282.6545715332031,291.6688232421875,294.2120056152344,293.1499938964844,293.1499938964844,280.3500061035156,37186.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258702397346495,1.0,0.0,0.0,3.641377449035645,3.641401529312134,8.847583785609459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.4462890625,0.0,1532.450439453125,1895.4371337890625,0.0,3643.23046875,0.9041852355003356,1.0,0.0,3.0,1.0,0.0
12218340,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.661716103553772,0.527893602848053,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167668581008911,0.3172371089458465,0.3021339774131775,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122826814651489,0.3113242089748382,0.2193516194820404,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543502449989319,0.2492606043815612,0.2384826242923736,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086781859397888,0.2037841230630874,0.9290404915809632,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112785696983337,0.5692114233970642,0.5692114233970642,1.0,1.0,-2.661489963531494,1.0703805685043335,1.591109275817871,0.471027135848999,0.8778584599494934,0.8778584599494934,0.0,128.9220733642578,133.0,38863.8046875,0.0,1656.520263671875,1.0,280.3415222167969,282.91424560546875,291.6649169921875,294.1225280761719,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076585173606871,1.0,0.0,0.0,3.6034674644470215,3.603491067886353,8.664320034768025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.1064453125,0.0,1489.348876953125,1895.4371337890625,0.0,3474.861083984375,0.8956078886985779,1.0,0.0,3.0,1.0,0.0
