time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12218400,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992004394531,0.9990000128746032,0.661716103553772,0.527893602848053,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984375,0.8167668581008911,0.3172371089458465,0.3021339774131775,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8122826814651489,0.3113242089748382,0.2193516194820404,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7543502449989319,0.2492606043815612,0.2384826242923736,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974609375,0.7086781859397888,0.2037841230630874,0.9290404915809632,284.3987731933594,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486267089844,284.4015197753906,1.0,0.5112785696983337,0.5692114233970642,0.5692114233970642,1.0,1.0,-2.661489963531494,1.0703805685043335,1.591109275817871,0.471027135848999,0.8778584599494934,0.8778584599494934,0.0,128.9220733642578,133.0,38863.8046875,0.0,1656.520263671875,1.0,280.3415222167969,282.91424560546875,291.6649169921875,294.1225280761719,293.1499938964844,293.1499938964844,280.6499938964844,36993.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076585173606871,1.0,0.0,0.0,3.6034674644470215,3.603491067886353,8.664320034768025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.1064453125,0.0,1489.348876953125,1895.4371337890625,0.0,3474.861083984375,0.8956078886985779,1.0,0.0,3.0,1.0,0.0
12218460,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667152643203735,0.5274734497070312,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199010491371155,0.3210374414920807,0.3055850267410278,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141077756881714,0.3134112954139709,0.2207080125808715,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565068602561951,0.2514086365699768,0.2403945624828338,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099535465240479,0.2048147022724151,0.9331340193748474,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.51314377784729,0.5681702494621277,0.5681702494621277,1.0,1.0,-2.673972845077514,1.0747005939483645,1.5992722511291504,0.4724553525447845,0.8751447796821594,0.8751447796821594,0.0,129.22262573242188,136.0,37935.55078125,0.0,1675.8265380859375,1.0,280.6412353515625,283.17242431640625,291.68560791015625,294.0813903808594,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927373886108398,1.0,0.0,0.0,3.5754971504211426,3.5755205154418945,8.530336685907969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.88232421875,0.0,1457.1590576171875,1895.4371337890625,0.0,3335.7978515625,0.8891894817352295,1.0,0.0,3.0,1.0,0.0
12218520,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9990000128746032,0.6667152643203735,0.5274734497070312,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8199010491371155,0.3210374414920807,0.3055850267410278,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61572265625,0.8141077756881714,0.3134112954139709,0.2207080125808715,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.7565068602561951,0.2514086365699768,0.2403945624828338,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61480712890625,0.7099535465240479,0.2048147022724151,0.9331340193748474,284.6160888671875,284.95001220703125,298.78521728515625,288.7455139160156,297.8788757324219,297.27081298828125,284.6188659667969,1.0,0.51314377784729,0.5681702494621277,0.5681702494621277,1.0,1.0,-2.673972845077514,1.0747005939483645,1.5992722511291504,0.4724553525447845,0.8751447796821594,0.8751447796821594,0.0,129.22262573242188,136.0,37935.55078125,0.0,1675.8265380859375,1.0,280.6412353515625,283.17242431640625,291.68560791015625,294.0813903808594,293.1499938964844,293.1499938964844,280.95001220703125,36724.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927373886108398,1.0,0.0,0.0,3.5754971504211426,3.5755205154418945,8.530336685907969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.88232421875,0.0,1457.1590576171875,1895.4371337890625,0.0,3335.7978515625,0.8891894817352295,1.0,0.0,3.0,1.0,0.0
12218580,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721401810646057,0.5284402370452881,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226461410522461,0.3251994550228119,0.3094358444213867,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.815568745136261,0.3158486187458038,0.222356379032135,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583776116371155,0.2538735270500183,0.2426620125770568,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109978199005127,0.2061604261398315,0.9388763308525084,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160237550735474,0.5671290755271912,0.5671290755271912,1.0,1.0,-2.69136381149292,1.081189751625061,1.6101740598678589,0.4749799072742462,0.8752851486206055,0.8752851486206055,0.0,130.1334991455078,139.0,37083.05859375,0.0,1705.23779296875,1.0,280.9410095214844,283.4267272949219,291.7020568847656,294.04638671875,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880876898765564,1.0,0.0,0.0,3.559176445007324,3.559199571609497,8.452638553535508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.28466796875,0.0,1437.458740234375,1895.4371337890625,0.0,3224.798095703125,0.8853298425674438,1.0,0.0,3.0,1.0,0.0
12218640,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.9990000128746032,0.6721401810646057,0.5284402370452881,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.8226461410522461,0.3251994550228119,0.3094358444213867,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.815568745136261,0.3158486187458038,0.222356379032135,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.7583776116371155,0.2538735270500183,0.2426620125770568,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7109978199005127,0.2061604261398315,0.9388763308525084,284.8313293457031,284.95001220703125,298.8133239746094,288.74774169921875,297.9052734375,297.29644775390625,284.8340759277344,1.0,0.5160237550735474,0.5671290755271912,0.5671290755271912,1.0,1.0,-2.69136381149292,1.081189751625061,1.6101740598678589,0.4749799072742462,0.8752851486206055,0.8752851486206055,0.0,130.1334991455078,139.0,37083.05859375,0.0,1705.23779296875,1.0,280.9410095214844,283.4267272949219,291.7020568847656,294.04638671875,293.1499938964844,293.1499938964844,281.25,36412.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880876898765564,1.0,0.0,0.0,3.559176445007324,3.559199571609497,8.452638553535508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.28466796875,0.0,1437.458740234375,1895.4371337890625,0.0,3224.798095703125,0.8853298425674438,1.0,0.0,3.0,1.0,0.0
12218700,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6747633218765259,0.5294250249862671,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8238252401351929,0.3273673355579376,0.3114411234855652,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8161050081253052,0.3171432912349701,0.2232314646244049,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7591468095779419,0.255178838968277,0.2438669353723526,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.7113880515098572,0.2069196850061416,0.9421505928039552,284.9814453125,284.95001220703125,298.8248291015625,288.7469787597656,297.91729736328125,297.30889892578125,284.99224853515625,1.0,0.5177635550498962,0.5666084885597229,0.5666084885597229,1.0,1.0,-2.70138955116272,1.0850166082382202,1.6163729429244995,0.4765353202819824,0.8769415020942688,0.8769415020942688,0.0,130.79539489746094,139.0,36293.62890625,0.0,1722.9737548828125,1.0,281.1961364746094,283.6151733398437,291.6809387207031,293.93072509765625,293.1499938964844,293.1499938964844,281.25,36234.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733087778091431,1.0,0.0,0.0,3.555448293685913,3.555471420288086,8.434940355073195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.8037109375,0.0,1432.2047119140625,1895.4371337890625,0.0,3153.84619140625,0.884408175945282,1.0,0.0,3.0,1.0,0.0
12218760,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6774011254310608,0.5305212736129761,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8250370621681213,0.3296231925487518,0.3135642111301422,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8166854977607727,0.3185250461101532,0.2241954654455185,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7599571943283081,0.2565561532974243,0.2451666891574859,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.7118360996246338,0.2077538669109344,0.9458658695220948,285.0444030761719,284.95001220703125,298.83477783203125,288.7450561523437,297.9288024902344,297.3218994140625,285.0470886230469,1.0,0.5196807384490967,0.5658212900161743,0.5658212900161743,1.0,1.0,-2.712441682815552,1.0889853239059448,1.623456358909607,0.4780028462409973,0.878250002861023,0.878250002861023,0.0,131.5307159423828,142.0,36295.40625,0.0,1742.6871337890625,1.0,281.24090576171875,283.676513671875,291.7086181640625,294.0062255859375,293.1499938964844,293.1499938964844,281.54998779296875,36079.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708585500717163,1.0,0.0,0.0,3.555315494537353,3.5553386211395264,8.434310529992217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.13330078125,0.0,1430.936767578125,1895.4371337890625,0.0,3130.864501953125,0.8842268586158752,1.0,0.0,3.0,1.0,0.0
12218820,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825822591781616,0.5334087610244751,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271967172622681,0.3342959880828857,0.3179346621036529,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175827264785767,0.3214316964149475,0.2261992543935775,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613421678543091,0.2594354152679443,0.2478670924901962,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125494480133057,0.209555372595787,0.9538598656654358,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239349603652954,0.5642467737197876,0.5642467737197876,1.0,1.0,-2.7364206314086914,1.0976771116256714,1.63874351978302,0.4812838137149811,0.8842139840126038,0.8842139840126038,0.0,133.29563903808594,145.0,35732.9609375,0.0,1786.736083984375,1.0,281.5409545898437,283.93280029296875,291.71014404296875,293.9715881347656,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624347448348999,1.0,0.0,0.0,3.564383745193481,3.5644068717956543,8.477390451844258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.22607421875,0.0,1438.0401611328125,1895.4371337890625,0.0,3051.841552734375,0.8859962224960327,1.0,0.0,3.0,1.0,0.0
12218880,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2651062011719,0.9990000128746032,0.6825822591781616,0.5334087610244751,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8271967172622681,0.3342959880828857,0.3179346621036529,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8175827264785767,0.3214316964149475,0.2261992543935775,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.7613421678543091,0.2594354152679443,0.2478670924901962,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635192871094,0.7125494480133057,0.209555372595787,0.9538598656654358,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.9491882324219,297.346435546875,285.2673645019531,1.0,0.5239349603652954,0.5642467737197876,0.5642467737197876,1.0,1.0,-2.7364206314086914,1.0976771116256714,1.63874351978302,0.4812838137149811,0.8842139840126038,0.8842139840126038,0.0,133.29563903808594,145.0,35732.9609375,0.0,1786.736083984375,1.0,281.5409545898437,283.93280029296875,291.71014404296875,293.9715881347656,293.1499938964844,293.1499938964844,281.8500061035156,35733.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624347448348999,1.0,0.0,0.0,3.564383745193481,3.5644068717956543,8.477390451844258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.22607421875,0.0,1438.0401611328125,1895.4371337890625,0.0,3051.841552734375,0.8859962224960327,1.0,0.0,3.0,1.0,0.0
12218940,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877657771110535,0.5368468165397644,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292373418807983,0.3391936421394348,0.3225325047969818,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183720707893372,0.3245327472686767,0.2283546924591064,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626318335533142,0.2624873220920563,0.2507453858852386,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.713218629360199,0.211533322930336,0.9627190828323364,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286552309989929,0.5626723170280457,0.5626723170280457,1.0,1.0,-2.7627716064453125,1.107370138168335,1.6554014682769775,0.4850447475910187,0.8930482268333435,0.8930482268333435,0.0,135.3345489501953,148.0,35202.1171875,0.0,1836.400390625,1.0,281.841064453125,284.1834411621094,291.7064514160156,293.9364624023437,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555890321731567,1.0,0.0,0.0,3.586032629013061,3.586055994033813,8.580681765124609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.884765625,0.0,1458.7396240234375,1895.4371337890625,0.0,2987.643798828125,0.8905842304229736,1.0,0.0,3.0,1.0,0.0
12219000,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.9990000128746032,0.6877657771110535,0.5368468165397644,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8292373418807983,0.3391936421394348,0.3225325047969818,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8183720707893372,0.3245327472686767,0.2283546924591064,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7626318335533142,0.2624873220920563,0.2507453858852386,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.713218629360199,0.211533322930336,0.9627190828323364,285.48150634765625,284.95001220703125,298.8598022460937,288.7264709472656,297.96661376953125,297.3697509765625,285.48394775390625,1.0,0.5286552309989929,0.5626723170280457,0.5626723170280457,1.0,1.0,-2.7627716064453125,1.107370138168335,1.6554014682769775,0.4850447475910187,0.8930482268333435,0.8930482268333435,0.0,135.3345489501953,148.0,35202.1171875,0.0,1836.400390625,1.0,281.841064453125,284.1834411621094,291.7064514160156,293.9364624023437,293.1499938964844,293.1499938964844,282.1499938964844,35398.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555890321731567,1.0,0.0,0.0,3.586032629013061,3.586055994033813,8.580681765124609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.884765625,0.0,1458.7396240234375,1895.4371337890625,0.0,2987.643798828125,0.8905842304229736,1.0,0.0,3.0,1.0,0.0
12219060,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.692991316318512,0.5406849980354309,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312042951583862,0.3442863821983337,0.3273242712020874,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190807700157166,0.3277808427810669,0.2306207865476608,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.763863742351532,0.2656842172145843,0.2537707686424255,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713871955871582,0.2136580795049667,0.9722898602485656,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337378978729248,0.5608086585998535,0.5608086585998535,1.0,1.0,-2.7910022735595703,1.1174765825271606,1.6735256910324097,0.4888063073158264,0.904701292514801,0.904701292514801,0.0,137.5868682861328,151.0,34690.83984375,0.0,1890.868408203125,1.0,282.1413269042969,284.42877197265625,291.69586181640625,293.8960266113281,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496177792549133,1.0,0.0,0.0,3.619277715682984,3.6193013191223145,8.740516932448372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.25927734375,0.0,1492.500244140625,1895.4371337890625,0.0,2931.691162109375,0.8977938890457153,1.0,0.0,3.0,1.0,0.0
12219120,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.9990000128746032,0.692991316318512,0.5406849980354309,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312042951583862,0.3442863821983337,0.3273242712020874,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190807700157166,0.3277808427810669,0.2306207865476608,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.763863742351532,0.2656842172145843,0.2537707686424255,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.713871955871582,0.2136580795049667,0.9722898602485656,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809265136719,297.3916015625,285.69677734375,1.0,0.5337378978729248,0.5608086585998535,0.5608086585998535,1.0,1.0,-2.7910022735595703,1.1174765825271606,1.6735256910324097,0.4888063073158264,0.904701292514801,0.904701292514801,0.0,137.5868682861328,151.0,34690.83984375,0.0,1890.868408203125,1.0,282.1413269042969,284.42877197265625,291.69586181640625,293.8960266113281,293.1499938964844,293.1499938964844,281.8500061035156,35089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496177792549133,1.0,0.0,0.0,3.619277715682984,3.6193013191223145,8.740516932448372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.25927734375,0.0,1492.500244140625,1895.4371337890625,0.0,2931.691162109375,0.8977938890457153,1.0,0.0,3.0,1.0,0.0
12219180,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951696872711182,0.54649418592453,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317397832870483,0.3482725322246551,0.3315267264842987,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182629942893982,0.3297473192214966,0.2323600053787231,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636852264404297,0.2679732739925384,0.2563167214393616,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.713222861289978,0.2150209099054336,0.9800369143486024,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.5389370322227478,0.5589449405670166,0.5589449405670166,1.0,1.0,-2.817500829696656,1.1267249584197998,1.6907758712768557,0.4921892583370209,0.9110113382339478,0.9110113382339478,0.0,140.436279296875,154.0,35862.59375,0.0,1946.4168701171875,1.0,281.8579406738281,284.2084350585937,291.7795715332031,294.1251525878906,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719224333763123,1.0,0.0,0.0,3.651298046112061,3.65132188796997,8.895858627511188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.21875,0.0,1528.339111328125,1895.4371337890625,0.0,3140.843505859375,0.9049800634384156,1.0,0.0,3.0,1.0,0.0
12219240,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6951696872711182,0.54649418592453,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.8317397832870483,0.3482725322246551,0.3315267264842987,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182629942893982,0.3297473192214966,0.2323600053787231,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636852264404297,0.2679732739925384,0.2563167214393616,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.713222861289978,0.2150209099054336,0.9800369143486024,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769287109375,297.3863220214844,285.5242004394531,1.0,0.5389370322227478,0.5589449405670166,0.5589449405670166,1.0,1.0,-2.817500829696656,1.1267249584197998,1.6907758712768557,0.4921892583370209,0.9110113382339478,0.9110113382339478,0.0,140.436279296875,154.0,35862.59375,0.0,1946.4168701171875,1.0,281.8579406738281,284.2084350585937,291.7795715332031,294.1251525878906,293.1499938964844,293.1499938964844,281.54998779296875,35161.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719224333763123,1.0,0.0,0.0,3.651298046112061,3.65132188796997,8.895858627511188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.21875,0.0,1528.339111328125,1895.4371337890625,0.0,3140.843505859375,0.9049800634384156,1.0,0.0,3.0,1.0,0.0
12219300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6949059367179871,0.5505431890487671,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311004042625427,0.3497837781906128,0.3331583440303802,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3825378417969,0.8168877959251404,0.3301962018013,0.2328385710716247,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626774907112122,0.2686972916126251,0.2571890652179718,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119910717010498,0.2153119593858719,0.9821986556053162,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681091308594,297.3734436035156,285.3720703125,1.0,0.5414336323738098,0.5580131411552429,0.5580131411552429,1.0,1.0,-2.828552484512329,1.130354881286621,1.698197603225708,0.4933772981166839,0.9125001430511476,0.9125001430511476,0.0,142.16360473632812,154.0,36787.4921875,0.0,1972.4617919921875,1.0,281.6010131835937,284.0193786621094,291.80535888671875,294.27362060546875,293.1499938964844,293.1499938964844,281.54998779296875,35257.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861747980117798,1.0,0.0,0.0,3.664973020553589,3.664997100830078,8.962617243923887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.61083984375,0.0,1544.3145751953125,1895.4371337890625,0.0,3274.417236328125,0.9080709218978882,1.0,0.0,3.0,1.0,0.0
12219360,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6938760876655579,0.5552296042442322,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.8299407958984375,0.3510453104972839,0.3344884216785431,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149499297142029,0.3303764164447784,0.2330734729766845,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611381411552429,0.2691923975944519,0.257797360420227,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101879119873047,0.2153767943382263,0.9831817150115968,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559326171875,297.3557434082031,285.32928466796875,1.0,0.5438144207000732,0.5570012331008911,0.5570012331008911,1.0,1.0,-2.8379809856414795,1.1331536769866943,1.7048273086547852,0.4940972626209259,0.9144815802574158,0.9144815802574158,0.0,144.05149841308594,157.0,36976.6875,0.0,1996.8331298828125,1.0,281.5580139160156,283.96502685546875,291.7643127441406,294.2023620605469,293.1499938964844,293.1499938964844,281.25,35344.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943160176277161,1.0,0.0,0.0,3.676351547241211,3.6763756275177,9.01835562672204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.45166015625,0.0,1557.74365234375,1895.4371337890625,0.0,3350.546142578125,0.9107100367546082,1.0,0.0,3.0,1.0,0.0
12219420,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900776028633118,0.5652106404304504,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270682692527771,0.3531360030174255,0.3367215692996979,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104115128517151,0.3302641212940216,0.23320272564888,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574701905250549,0.2697650790214538,0.2585992813110351,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057623267173767,0.2150778472423553,0.983100950717926,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482363104820251,0.5549774765968323,0.5549774765968323,1.0,1.0,-2.853687286376953,1.1373071670532229,1.716380000114441,0.4947827756404876,0.91531103849411,0.91531103849411,0.0,147.95497131347656,145.0,38039.33984375,0.0,2041.45361328125,1.0,281.2579650878906,283.7225952148437,291.7196655273437,294.2263488769531,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117112755775452,1.0,0.0,0.0,3.692918062210083,3.692942380905152,9.099816793423088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1494140625,0.0,1578.2103271484375,1895.4371337890625,0.0,3512.47802734375,0.9145747423171996,1.0,0.0,3.0,1.0,0.0
12219480,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6900776028633118,0.5652106404304504,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270682692527771,0.3531360030174255,0.3367215692996979,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104115128517151,0.3302641212940216,0.23320272564888,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574701905250549,0.2697650790214538,0.2585992813110351,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.7057623267173767,0.2150778472423553,0.983100950717926,285.1343994140625,284.95001220703125,298.8525085449219,288.6471252441406,297.9281005859375,297.3164367675781,285.1333312988281,1.0,0.5482363104820251,0.5549774765968323,0.5549774765968323,1.0,1.0,-2.853687286376953,1.1373071670532229,1.716380000114441,0.4947827756404876,0.91531103849411,0.91531103849411,0.0,147.95497131347656,145.0,38039.33984375,0.0,2041.45361328125,1.0,281.2579650878906,283.7225952148437,291.7196655273437,294.2263488769531,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117112755775452,1.0,0.0,0.0,3.692918062210083,3.692942380905152,9.099816793423088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.1494140625,0.0,1578.2103271484375,1895.4371337890625,0.0,3512.47802734375,0.9145747423171996,1.0,0.0,3.0,1.0,0.0
12219540,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853737831115723,0.5635982155799866,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290563821792603,0.3548147976398468,0.3383665680885315,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107916116714478,0.3297121524810791,0.2328703254461288,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583893537521362,0.2699284553527832,0.2588188946247101,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057739496231079,0.2144027203321457,0.9803417325019836,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469223260879517,0.5529537200927734,0.5529537200927734,1.0,1.0,-2.850300073623657,1.1329941749572754,1.7173058986663818,0.4915280640125274,0.913593292236328,0.913593292236328,0.0,147.30250549316406,133.0,39082.48828125,0.0,2032.7113037109373,1.0,280.9578552246094,283.48565673828125,291.6788635253906,294.2500915527344,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259862899780272,1.0,0.0,0.0,3.700282096862793,3.700306415557861,9.136143717114464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.52490234375,0.0,1588.484619140625,1895.4371337890625,0.0,3644.297607421875,0.9163906574249268,1.0,0.0,3.0,1.0,0.0
12219600,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.9990000128746032,0.6853737831115723,0.5635982155799866,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8290563821792603,0.3548147976398468,0.3383665680885315,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8107916116714478,0.3297121524810791,0.2328703254461288,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7583893537521362,0.2699284553527832,0.2588188946247101,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7057739496231079,0.2144027203321457,0.9803417325019836,284.9400329589844,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846374511719,284.9381408691406,1.0,0.5469223260879517,0.5529537200927734,0.5529537200927734,1.0,1.0,-2.850300073623657,1.1329941749572754,1.7173058986663818,0.4915280640125274,0.913593292236328,0.913593292236328,0.0,147.30250549316406,133.0,39082.48828125,0.0,2032.7113037109373,1.0,280.9578552246094,283.48565673828125,291.6788635253906,294.2500915527344,293.1499938964844,293.1499938964844,280.6499938964844,35822.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259862899780272,1.0,0.0,0.0,3.700282096862793,3.700306415557861,9.136143717114464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.52490234375,0.0,1588.484619140625,1895.4371337890625,0.0,3644.297607421875,0.9163906574249268,1.0,0.0,3.0,1.0,0.0
12219660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826609373092651,0.5530592203140259,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348864316940308,0.3561972379684448,0.3395993113517761,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150249123573303,0.3288623094558716,0.2322292327880859,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629414200782776,0.2698098421096802,0.258634477853775,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092916369438171,0.2134566158056259,0.9757547974586488,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418598055839539,0.5513063073158264,0.5513063073158264,1.0,1.0,-2.8326218128204346,1.1229206323623655,1.7097010612487793,0.4855409264564514,0.9090237021446228,0.9090237021446228,0.0,143.1602020263672,136.0,39913.6015625,0.0,1983.8526611328125,1.0,280.6578369140625,283.2417907714844,291.6398620605469,294.2651672363281,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938206434249878,1.0,0.0,0.0,3.6973319053649902,3.6973564624786377,9.121582138504892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1748046875,0.0,1587.24169921875,1895.4371337890625,0.0,3756.123779296875,0.915915071964264,1.0,0.0,3.0,1.0,0.0
12219720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9990000128746032,0.6826609373092651,0.5530592203140259,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8348864316940308,0.3561972379684448,0.3395993113517761,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.8150249123573303,0.3288623094558716,0.2322292327880859,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7629414200782776,0.2698098421096802,0.258634477853775,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7092916369438171,0.2134566158056259,0.9757547974586488,284.7330322265625,284.95001220703125,298.8282165527344,288.59234619140625,297.8838195800781,297.2642517089844,284.7305908203125,1.0,0.5418598055839539,0.5513063073158264,0.5513063073158264,1.0,1.0,-2.8326218128204346,1.1229206323623655,1.7097010612487793,0.4855409264564514,0.9090237021446228,0.9090237021446228,0.0,143.1602020263672,136.0,39913.6015625,0.0,1983.8526611328125,1.0,280.6578369140625,283.2417907714844,291.6398620605469,294.2651672363281,293.1499938964844,293.1499938964844,280.3500061035156,36102.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938206434249878,1.0,0.0,0.0,3.6973319053649902,3.6973564624786377,9.121582138504892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1748046875,0.0,1587.24169921875,1895.4371337890625,0.0,3756.123779296875,0.915915071964264,1.0,0.0,3.0,1.0,0.0
12219780,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810157895088196,0.5484227538108826,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379271030426025,0.3573683202266693,0.3406865894794464,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163742423057556,0.3278030157089233,0.2314821481704712,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647711634635925,0.2694997787475586,0.2583237886428833,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100666761398315,0.2123414129018783,0.9706449508666992,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.539436399936676,0.5496588945388794,0.5496588945388794,1.0,1.0,-2.820928812026977,1.11552095413208,1.705407738685608,0.4805773198604584,0.901704728603363,0.901704728603363,0.0,141.20333862304688,139.0,40727.07421875,0.0,1955.6263427734373,1.0,280.35791015625,283.0038146972656,291.6014099121094,294.2748107910156,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486152529716492,1.0,0.0,0.0,3.683084964752197,3.6831092834472656,9.051420875039184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.095703125,0.0,1573.3507080078125,1895.4371337890625,0.0,3850.478759765625,0.9129303097724916,1.0,0.0,3.0,1.0,0.0
12219840,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.9990000128746032,0.6810157895088196,0.5484227538108826,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5280456542969,0.8379271030426025,0.3573683202266693,0.3406865894794464,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52813720703125,0.8163742423057556,0.3278030157089233,0.2314821481704712,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284118652344,0.7647711634635925,0.2694997787475586,0.2583237886428833,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52880859375,0.7100666761398315,0.2123414129018783,0.9706449508666992,284.52789306640625,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.2469177246094,284.5260925292969,1.0,0.539436399936676,0.5496588945388794,0.5496588945388794,1.0,1.0,-2.820928812026977,1.11552095413208,1.705407738685608,0.4805773198604584,0.901704728603363,0.901704728603363,0.0,141.20333862304688,139.0,40727.07421875,0.0,1955.6263427734373,1.0,280.35791015625,283.0038146972656,291.6014099121094,294.2748107910156,293.1499938964844,293.1499938964844,280.04998779296875,36405.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486152529716492,1.0,0.0,0.0,3.683084964752197,3.6831092834472656,9.051420875039184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.095703125,0.0,1573.3507080078125,1895.4371337890625,0.0,3850.478759765625,0.9129303097724916,1.0,0.0,3.0,1.0,0.0
12219900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.6797404289245605,0.5479505658149719,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385699987411499,0.3579056560993194,0.3412257730960846,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161777853965759,0.3272277116775512,0.2311076074838638,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857116699219,0.7648292183876038,0.2692977488040924,0.2581602931022644,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.7096267938613892,0.2117424011230468,0.9680639505386353,284.3830871582031,284.95001220703125,298.8043212890625,288.547119140625,297.8564147949219,297.2383728027344,284.3738708496094,1.0,0.5388298034667969,0.5488352179527283,0.5488352179527283,1.0,1.0,-2.817258596420288,1.112762451171875,1.7044960260391235,0.4786140024662018,0.8965259194374084,0.8965259194374084,0.0,140.91261291503906,139.0,41545.7578125,0.0,1948.3643798828125,1.0,280.1005249023437,282.8231201171875,291.6079406738281,294.3808898925781,293.1499938964844,293.1499938964844,280.04998779296875,36576.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557803273200988,1.0,0.0,0.0,3.67173433303833,3.6717586517333984,8.995717735160724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.45751953125,0.0,1561.824951171875,1895.4371337890625,0.0,3914.883544921875,0.9104718565940856,1.0,0.0,3.0,1.0,0.0
12219960,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.9990000128746032,0.6779775023460388,0.5485213398933411,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.8386428952217102,0.3583793044090271,0.3416757583618164,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154087662696838,0.3265866041183471,0.2306639999151229,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643330693244934,0.2690382599830627,0.257925271987915,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086423635482788,0.2110891044139862,0.9652034640312196,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385256409645081,0.548319935798645,0.548319935798645,1.0,1.0,-2.814230442047119,1.110687017440796,1.7035434246063232,0.4772003591060638,0.8918629884719849,0.8918629884719849,0.0,140.9853973388672,142.0,41558.55078125,0.0,1943.884765625,1.0,280.05810546875,282.7766418457031,291.56671142578125,294.28955078125,293.1499938964844,293.1499938964844,280.3500061035156,36724.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958263099193573,1.0,0.0,0.0,3.656981706619263,3.657005786895752,8.923574341679341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.76171875,0.0,1546.3798828125,1895.4371337890625,0.0,3937.087890625,0.9073114395141602,1.0,0.0,3.0,1.0,0.0
12220020,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764421463012695,0.5499847531318665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392198085784912,0.3605327904224396,0.3433375060558319,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144084811210632,0.3266206979751587,0.230392575263977,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637647390365601,0.2694558203220367,0.258034735918045,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070717215538025,0.2105516195297241,0.9616743326187134,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388007164001465,0.5472893714904785,0.5472893714904785,1.0,1.0,-2.8135411739349365,1.108942627906799,1.7045984268188477,0.4755096435546875,0.8874253034591675,0.8874253034591675,0.0,141.431396484375,130.0,40441.25,0.0,1944.938232421875,1.0,280.3421325683594,283.0002136230469,291.4472045898437,294.0302429199219,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433827996253968,1.0,0.0,0.0,3.631466865539551,3.631490707397461,8.799489137345518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.00439453125,0.0,1517.573974609375,1895.4371337890625,0.0,3803.158447265625,0.90160471200943,1.0,0.0,3.0,1.0,0.0
12220080,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.9990000128746032,0.6764421463012695,0.5499847531318665,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106201171875,0.8392198085784912,0.3605327904224396,0.3433375060558319,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105285644531,0.8144084811210632,0.3266206979751587,0.230392575263977,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.7637647390365601,0.2694558203220367,0.258034735918045,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.7070717215538025,0.2105516195297241,0.9616743326187134,284.5107421875,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.2248229980469,284.5124816894531,1.0,0.5388007164001465,0.5472893714904785,0.5472893714904785,1.0,1.0,-2.8135411739349365,1.108942627906799,1.7045984268188477,0.4755096435546875,0.8874253034591675,0.8874253034591675,0.0,141.431396484375,130.0,40441.25,0.0,1944.938232421875,1.0,280.3421325683594,283.0002136230469,291.4472045898437,294.0302429199219,293.1499938964844,293.1499938964844,280.6499938964844,36661.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433827996253968,1.0,0.0,0.0,3.631466865539551,3.631490707397461,8.799489137345518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.00439453125,0.0,1517.573974609375,1895.4371337890625,0.0,3803.158447265625,0.90160471200943,1.0,0.0,3.0,1.0,0.0
12220140,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785820722579956,0.5389822721481323,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467248678207397,0.3637896776199341,0.3460525870323181,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202915191650391,0.3278503715991974,0.2309792041778564,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698721885681152,0.2707923948764801,0.2589755952358246,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119995951652527,0.2108748406171798,0.9616074562072754,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349207520484924,0.546258807182312,0.546258807182312,1.0,1.0,-2.805352210998535,1.10387921333313,1.7014729976654053,0.4724791347980499,0.885644257068634,0.885644257068634,0.0,137.58677673339844,133.0,39222.89453125,0.0,1913.515380859375,1.0,280.6415405273437,283.2335510253906,291.4014587402344,293.8937683105469,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268069267272948,1.0,0.0,0.0,3.612886428833008,3.612910270690918,8.709674261808686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.91650390625,0.0,1495.83203125,1895.4371337890625,0.0,3651.839111328125,0.8973386883735657,1.0,0.0,3.0,1.0,0.0
12220200,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988830566406,0.9990000128746032,0.6785820722579956,0.5389822721481323,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8467248678207397,0.3637896776199341,0.3460525870323181,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.8202915191650391,0.3278503715991974,0.2309792041778564,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.7698721885681152,0.2707923948764801,0.2589755952358246,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.7119995951652527,0.2108748406171798,0.9616074562072754,284.69873046875,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997375488281,1.0,0.5349207520484924,0.546258807182312,0.546258807182312,1.0,1.0,-2.805352210998535,1.10387921333313,1.7014729976654053,0.4724791347980499,0.885644257068634,0.885644257068634,0.0,137.58677673339844,133.0,39222.89453125,0.0,1913.515380859375,1.0,280.6415405273437,283.2335510253906,291.4014587402344,293.8937683105469,293.1499938964844,293.1499938964844,280.95001220703125,36481.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268069267272948,1.0,0.0,0.0,3.612886428833008,3.612910270690918,8.709674261808686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.91650390625,0.0,1495.83203125,1895.4371337890625,0.0,3651.839111328125,0.8973386883735657,1.0,0.0,3.0,1.0,0.0
