time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12220260,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841946840286255,0.5312992930412292,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533366322517395,0.367644727230072,0.3494569361209869,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252082467079163,0.3296823799610138,0.232091873884201,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.775174617767334,0.2726626098155975,0.2605295777320862,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161155939102173,0.211785539984703,0.9646371603012084,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382886886597,0.5450356006622314,0.5450356006622314,1.0,1.0,-2.807037591934204,1.102903127670288,1.7041345834732056,0.4709278345108032,0.8862925171852112,0.8862925171852112,0.0,135.2011260986328,136.0,38090.23828125,0.0,1904.78271484375,1.0,280.9413757324219,283.46514892578125,291.37469482421875,293.791259765625,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911815106868744,1.0,0.0,0.0,3.6028552055358887,3.60287880897522,8.661376682539412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.9287109375,0.0,1483.187255859375,1895.4371337890625,0.0,3513.441162109375,0.8949409127235413,1.0,0.0,3.0,1.0,0.0
12220320,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6841946840286255,0.5312992930412292,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533366322517395,0.367644727230072,0.3494569361209869,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252082467079163,0.3296823799610138,0.232091873884201,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.775174617767334,0.2726626098155975,0.2605295777320862,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161155939102173,0.211785539984703,0.9646371603012084,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.8858337402344,1.0,0.5339382886886597,0.5450356006622314,0.5450356006622314,1.0,1.0,-2.807037591934204,1.102903127670288,1.7041345834732056,0.4709278345108032,0.8862925171852112,0.8862925171852112,0.0,135.2011260986328,136.0,38090.23828125,0.0,1904.78271484375,1.0,280.9413757324219,283.46514892578125,291.37469482421875,293.791259765625,293.1499938964844,293.1499938964844,281.25,36249.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911815106868744,1.0,0.0,0.0,3.6028552055358887,3.60287880897522,8.661376682539412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.9287109375,0.0,1483.187255859375,1895.4371337890625,0.0,3513.441162109375,0.8949409127235413,1.0,0.0,3.0,1.0,0.0
12220380,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905425190925598,0.5274036526679993,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584592342376709,0.3718890845775604,0.3533121943473816,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286740183830261,0.3318725526332855,0.2335196286439895,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790921330451965,0.2748689353466034,0.2624857127666473,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190002202987671,0.2130307108163833,0.969658374786377,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347894430160522,0.5438123345375061,0.5438123345375061,1.0,1.0,-2.8170840740203857,1.105528712272644,1.7115554809570312,0.471256285905838,0.8895987868309021,0.8895987868309021,0.0,134.3461456298828,139.0,37167.65625,0.0,1916.59130859375,1.0,281.2413330078125,283.70391845703125,291.35235595703125,293.7075500488281,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987595438957214,1.0,0.0,0.0,3.602882623672485,3.602906227111816,8.661507990836981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.44921875,0.0,1481.2142333984375,1895.4371337890625,0.0,3392.018798828125,0.8947576880455017,1.0,0.0,3.0,1.0,0.0
12220440,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.9990000128746032,0.6905425190925598,0.5274036526679993,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8584592342376709,0.3718890845775604,0.3533121943473816,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8286740183830261,0.3318725526332855,0.2335196286439895,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7790921330451965,0.2748689353466034,0.2624857127666473,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.7190002202987671,0.2130307108163833,0.969658374786377,285.07928466796875,284.95001220703125,298.7213134765625,288.40338134765625,297.8432006835937,297.2764892578125,285.0810852050781,1.0,0.5347894430160522,0.5438123345375061,0.5438123345375061,1.0,1.0,-2.8170840740203857,1.105528712272644,1.7115554809570312,0.471256285905838,0.8895987868309021,0.8895987868309021,0.0,134.3461456298828,139.0,37167.65625,0.0,1916.59130859375,1.0,281.2413330078125,283.70391845703125,291.35235595703125,293.7075500488281,293.1499938964844,293.1499938964844,281.54998779296875,35977.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987595438957214,1.0,0.0,0.0,3.602882623672485,3.602906227111816,8.661507990836981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.44921875,0.0,1481.2142333984375,1895.4371337890625,0.0,3392.018798828125,0.8947576880455017,1.0,0.0,3.0,1.0,0.0
12220500,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.9990000128746032,0.6937610507011414,0.5265594124794006,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.860531210899353,0.3741204142570495,0.3553401231765747,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.8299444317817688,0.3330641388893127,0.23429836332798,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242126464844,0.7805964946746826,0.2760622501373291,0.263553261756897,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7200435400009155,0.2137255668640136,0.9725525975227356,285.226806640625,284.95001220703125,298.71240234375,288.3876647949219,297.8480224609375,297.29058837890625,285.2364807128906,1.0,0.5357468128204346,0.5432007312774658,0.5432007312774658,1.0,1.0,-2.8242015838623047,1.1077431440353394,1.7164585590362549,0.4718661606311798,0.8928657174110413,0.8928657174110413,0.0,134.3448486328125,139.0,36444.73828125,0.0,1927.906005859375,1.0,281.4974670410156,283.8926696777344,291.3166198730469,293.5760498046875,293.1499938964844,293.1499938964844,281.54998779296875,35818.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906870484352112,1.0,0.0,0.0,3.606797933578491,3.6068215370178223,8.680343626110698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.509765625,0.0,1484.2935791015625,1895.4371337890625,0.0,3316.632080078125,0.8955568671226501,1.0,0.0,3.0,1.0,0.0
12220560,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9990000128746032,0.6969524025917053,0.5261175036430359,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.8625064492225647,0.3764525949954986,0.3575135469436645,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812194824219,0.8311337232589722,0.3343535363674164,0.2351826429367065,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7820138931274414,0.2773375809192657,0.2647356688976288,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.7210105657577515,0.2144946902990341,0.975887894630432,285.2814636230469,284.95001220703125,298.70379638671875,288.37213134765625,297.8534545898437,297.3056640625,285.2832336425781,1.0,0.5370038151741028,0.5424609780311584,0.5424609780311584,1.0,1.0,-2.832772731781006,1.1104075908660889,1.722365140914917,0.4726017713546753,0.8956713080406189,0.8956713080406189,0.0,134.5240936279297,142.0,36436.56640625,0.0,1942.4700927734373,1.0,281.5414733886719,283.9480285644531,291.3326721191406,293.6402893066406,293.1499938964844,293.1499938964844,281.8500061035156,35685.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880430459976196,1.0,0.0,0.0,3.6138370037078857,3.613860607147217,8.714258115105622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.18994140625,0.0,1490.9794921875,1895.4371337890625,0.0,3291.901611328125,0.896998405456543,1.0,0.0,3.0,1.0,0.0
12220620,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027996182441711,0.5266583561897278,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657846450805664,0.3812728822231293,0.3619912266731262,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328953385353088,0.3370642364025116,0.2370315939188003,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842310667037964,0.2800098061561584,0.2672120928764343,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224631309509277,0.2161744236946106,0.9831902384757996,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402253270149231,0.5409814715385437,0.5409814715385437,1.0,1.0,-2.8527755737304688,1.116922378540039,1.7358531951904297,0.4746339917182922,0.9044491052627563,0.9044491052627563,0.0,135.4377899169922,145.0,35764.390625,0.0,1979.1654052734373,1.0,281.8415222167969,284.1895446777344,291.31121826171875,293.5768127441406,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790702819824219,1.0,0.0,0.0,3.63560962677002,3.6356334686279297,8.819577601570927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.54638671875,0.0,1512.720458984375,1895.4371337890625,0.0,3207.866943359375,0.9016636610031128,1.0,0.0,3.0,1.0,0.0
12220680,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842224121094,0.9990000128746032,0.7027996182441711,0.5266583561897278,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48388671875,0.8657846450805664,0.3812728822231293,0.3619912266731262,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8328953385353088,0.3370642364025116,0.2370315939188003,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7842310667037964,0.2800098061561584,0.2672120928764343,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831237792969,0.7224631309509277,0.2161744236946106,0.9831902384757996,285.4839782714844,284.95001220703125,298.687744140625,288.3419494628906,297.86346435546875,297.33349609375,285.4858093261719,1.0,0.5402253270149231,0.5409814715385437,0.5409814715385437,1.0,1.0,-2.8527755737304688,1.116922378540039,1.7358531951904297,0.4746339917182922,0.9044491052627563,0.9044491052627563,0.0,135.4377899169922,145.0,35764.390625,0.0,1979.1654052734373,1.0,281.8415222167969,284.1895446777344,291.31121826171875,293.5768127441406,293.1499938964844,293.1499938964844,281.54998779296875,35396.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790702819824219,1.0,0.0,0.0,3.63560962677002,3.6356334686279297,8.819577601570927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.54638671875,0.0,1512.720458984375,1895.4371337890625,0.0,3207.866943359375,0.9016636610031128,1.0,0.0,3.0,1.0,0.0
12220740,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051035761833191,0.5302876830101013,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866876482963562,0.3849206268787384,0.3658655285835266,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325870633125305,0.3384952545166015,0.2383815497159958,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844117283821106,0.2817712724208832,0.2692347466945648,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222387790679932,0.2171446532011032,0.98898184299469,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440257787704468,0.5395020246505737,0.5395020246505737,1.0,1.0,-2.8728129863739014,1.1233949661254885,1.749418020248413,0.4767162799835205,0.9078389406204224,0.9078389406204224,0.0,137.33140563964844,148.0,36836.7734375,0.0,2021.1685791015625,1.0,281.557861328125,283.9690246582031,291.385986328125,293.788818359375,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985238671302795,1.0,0.0,0.0,3.655923366546631,3.655947208404541,8.918410117075837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.38720703125,0.0,1535.838623046875,1895.4371337890625,0.0,3389.82080078125,0.9062337279319764,1.0,0.0,3.0,1.0,0.0
12220800,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.9990000128746032,0.7051035761833191,0.5302876830101013,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.866876482963562,0.3849206268787384,0.3658655285835266,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8325870633125305,0.3384952545166015,0.2383815497159958,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.7844117283821106,0.2817712724208832,0.2692347466945648,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.7222387790679932,0.2171446532011032,0.98898184299469,285.3097229003906,284.95001220703125,298.6736145019531,288.3132019042969,297.85723876953125,297.3337097167969,285.3085327148437,1.0,0.5440257787704468,0.5395020246505737,0.5395020246505737,1.0,1.0,-2.8728129863739014,1.1233949661254885,1.749418020248413,0.4767162799835205,0.9078389406204224,0.9078389406204224,0.0,137.33140563964844,148.0,36836.7734375,0.0,2021.1685791015625,1.0,281.557861328125,283.9690246582031,291.385986328125,293.788818359375,293.1499938964844,293.1499938964844,281.25,35475.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985238671302795,1.0,0.0,0.0,3.655923366546631,3.655947208404541,8.918410117075837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.38720703125,0.0,1535.838623046875,1895.4371337890625,0.0,3389.82080078125,0.9062337279319764,1.0,0.0,3.0,1.0,0.0
12220860,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035561203956604,0.5376835465431213,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649240732192993,0.3873357474803924,0.3684671819210052,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293521404266357,0.3385756909847259,0.2386990636587143,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781670093536377,0.282480239868164,0.2702073454856872,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194434404373169,0.21717070043087,0.9904823303222656,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478359460830688,0.5376773476600647,0.5376773476600647,1.0,1.0,-2.888187885284424,1.1272969245910645,1.7608908414840698,0.477269172668457,0.9084312319755554,0.9084312319755554,0.0,140.2578887939453,151.0,37883.35546875,0.0,2061.01708984375,1.0,281.2581481933594,283.72869873046875,291.3683776855469,293.8575439453125,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187152981758118,1.0,0.0,0.0,3.669255256652832,3.669279336929321,8.98357427558949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.46142578125,0.0,1552.13330078125,1895.4371337890625,0.0,3577.29736328125,0.9093366265296936,1.0,0.0,3.0,1.0,0.0
12220920,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.9990000128746032,0.7035561203956604,0.5376835465431213,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8649240732192993,0.3873357474803924,0.3684671819210052,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8293521404266357,0.3385756909847259,0.2386990636587143,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.781670093536377,0.282480239868164,0.2702073454856872,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7194434404373169,0.21717070043087,0.9904823303222656,285.11529541015625,284.95001220703125,298.66192626953125,288.28619384765625,297.83599853515625,297.3080444335937,285.1140441894531,1.0,0.5478359460830688,0.5376773476600647,0.5376773476600647,1.0,1.0,-2.888187885284424,1.1272969245910645,1.7608908414840698,0.477269172668457,0.9084312319755554,0.9084312319755554,0.0,140.2578887939453,151.0,37883.35546875,0.0,2061.01708984375,1.0,281.2581481933594,283.72869873046875,291.3683776855469,293.8575439453125,293.1499938964844,293.1499938964844,280.95001220703125,35659.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187152981758118,1.0,0.0,0.0,3.669255256652832,3.669279336929321,8.98357427558949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.46142578125,0.0,1552.13330078125,1895.4371337890625,0.0,3577.29736328125,0.9093366265296936,1.0,0.0,3.0,1.0,0.0
12220980,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989338994026184,0.5468056797981262,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615826964378357,0.3891023695468902,0.3703702092170715,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247713446617126,0.3379664421081543,0.2384591251611709,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775319814682007,0.2825854420661926,0.2705431580543518,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152609825134277,0.2166343182325363,0.9891458749771118,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514406561851501,0.5358527302742004,0.5358527302742004,1.0,1.0,-2.899951457977295,1.1295737028121948,1.7703777551651,0.4769844710826874,0.9064562320709229,0.9064562320709229,0.0,143.64035034179688,154.0,38894.5703125,0.0,2097.42724609375,1.0,280.95806884765625,283.4907531738281,291.3262939453125,293.8802795410156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345753192901612,1.0,0.0,0.0,3.674086809158325,3.6741111278533936,9.00724842267664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.98828125,0.0,1559.2911376953125,1895.4371337890625,0.0,3723.00634765625,0.9105713367462158,1.0,0.0,3.0,1.0,0.0
12221040,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.6989338994026184,0.5468056797981262,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8615826964378357,0.3891023695468902,0.3703702092170715,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8247713446617126,0.3379664421081543,0.2384591251611709,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7775319814682007,0.2825854420661926,0.2705431580543518,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7152609825134277,0.2166343182325363,0.9891458749771118,284.9225769042969,284.95001220703125,298.6531982421875,288.2613220214844,297.81134033203125,297.27508544921875,284.9215087890625,1.0,0.5514406561851501,0.5358527302742004,0.5358527302742004,1.0,1.0,-2.899951457977295,1.1295737028121948,1.7703777551651,0.4769844710826874,0.9064562320709229,0.9064562320709229,0.0,143.64035034179688,154.0,38894.5703125,0.0,2097.42724609375,1.0,280.95806884765625,283.4907531738281,291.3262939453125,293.8802795410156,293.1499938964844,293.1499938964844,280.6499938964844,35888.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345753192901612,1.0,0.0,0.0,3.674086809158325,3.6741111278533936,9.00724842267664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.98828125,0.0,1559.2911376953125,1895.4371337890625,0.0,3723.00634765625,0.9105713367462158,1.0,0.0,3.0,1.0,0.0
12221100,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9990000128746032,0.6956796050071716,0.5515265464782715,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.8597806692123413,0.3898640871047973,0.3712045848369598,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.822342038154602,0.3375419080257416,0.2382503449916839,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.7753116488456726,0.2825160622596741,0.2705893814563751,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.7129539847373962,0.2162479609251022,0.9879395365715028,284.7869567871094,284.95001220703125,298.65008544921875,288.24981689453125,297.8011169433594,297.2613220214844,284.7787475585937,1.0,0.5531520843505859,0.5349404215812683,0.5349404215812683,1.0,1.0,-2.90498423576355,1.1303296089172363,1.7746546268463137,0.476641297340393,0.9040597677230836,0.9040597677230836,0.0,145.37030029296875,154.0,39903.34765625,0.0,2114.4912109375,1.0,280.7006530761719,283.3142395019531,291.33251953125,293.9933776855469,293.1499938964844,293.1499938964844,280.6499938964844,36022.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436951875686646,1.0,0.0,0.0,3.673259019851685,3.673283100128174,9.003189234135789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.81884765625,0.0,1559.3699951171875,1895.4371337890625,0.0,3805.989990234375,0.9104435443878174,1.0,0.0,3.0,1.0,0.0
12221160,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.9990000128746032,0.6919105052947998,0.5564602613449097,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578003644943237,0.3905354738235473,0.3719061911106109,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8197261095046997,0.3370314836502075,0.2379454374313354,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729141116142273,0.2823625802993774,0.2705219984054565,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.7103938460350037,0.2157604992389679,0.986195981502533,284.7440795898437,284.95001220703125,298.6479187011719,288.23895263671875,297.7926940917969,297.2498474121094,284.7431945800781,1.0,0.5547875165939331,0.5340908765792847,0.5340908765792847,1.0,1.0,-2.9092156887054443,1.1308209896087646,1.7783948183059692,0.476214587688446,0.9022106528282166,0.9022106528282166,0.0,147.15354919433594,157.0,40062.65625,0.0,2130.51220703125,1.0,280.6581115722656,283.26953125,291.2925109863281,293.9129333496094,293.1499938964844,293.1499938964844,280.3500061035156,36133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947837769985199,1.0,0.0,0.0,3.669769525527954,3.6697938442230233,8.986091870610835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.9853515625,0.0,1556.2816162109375,1895.4371337890625,0.0,3843.46240234375,0.9097718596458436,1.0,0.0,3.0,1.0,0.0
12221220,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833434104919434,0.5663222074508667,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.853873074054718,0.3917302191257477,0.3732143342494964,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144637942314148,0.3358986973762512,0.2372867465019226,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681332230567932,0.2819193005561828,0.2702839374542236,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.70494544506073,0.214555487036705,0.9817994832992554,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626990318298,0.5323917865753174,0.5323917865753174,1.0,1.0,-2.9162819385528564,1.131189227104187,1.7850927114486694,0.475050151348114,0.8955902457237244,0.8955902457237244,0.0,150.7083282470703,145.0,41156.6640625,0.0,2160.235107421875,1.0,280.358154296875,283.0511474609375,291.2679443359375,293.9545288085937,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601910710334778,1.0,0.0,0.0,3.655604124069214,3.655628204345703,8.916852607399051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.49658203125,0.0,1542.4102783203125,1895.4371337890625,0.0,3954.2890625,0.9067848920822144,1.0,0.0,3.0,1.0,0.0
12221280,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6833434104919434,0.5663222074508667,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657043457031,0.853873074054718,0.3917302191257477,0.3732143342494964,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.8144637942314148,0.3358986973762512,0.2372867465019226,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7681332230567932,0.2819193005561828,0.2702839374542236,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661926269531,0.70494544506073,0.214555487036705,0.9817994832992554,284.5656433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.5578626990318298,0.5323917865753174,0.5323917865753174,1.0,1.0,-2.9162819385528564,1.131189227104187,1.7850927114486694,0.475050151348114,0.8955902457237244,0.8955902457237244,0.0,150.7083282470703,145.0,41156.6640625,0.0,2160.235107421875,1.0,280.358154296875,283.0511474609375,291.2679443359375,293.9545288085937,293.1499938964844,293.1499938964844,280.6499938964844,36400.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601910710334778,1.0,0.0,0.0,3.655604124069214,3.655628204345703,8.916852607399051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.49658203125,0.0,1542.4102783203125,1895.4371337890625,0.0,3954.2890625,0.9067848920822144,1.0,0.0,3.0,1.0,0.0
12221340,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782960891723633,0.5628033876419067,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569053411483765,0.3940198421478271,0.3749487698078155,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157622218132019,0.3359466791152954,0.2369921058416366,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697523236274719,0.2822835743427276,0.2702960968017578,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054103016853333,0.2138835340738296,0.9775270819664,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555563569068909,0.5306927561759949,0.5306927561759949,1.0,1.0,-2.9086804389953613,1.1252073049545288,1.783473014831543,0.4709944725036621,0.8941497206687927,0.8941497206687927,0.0,149.25038146972656,133.0,40016.93359375,0.0,2140.01708984375,1.0,280.6421813964844,283.2649230957031,291.1563415527344,293.7083740234375,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465505480766296,1.0,0.0,0.0,3.6430959701538086,3.643120050430298,8.855937494445243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.50341796875,0.0,1527.861328125,1895.4371337890625,0.0,3831.834228515625,0.9039604067802428,1.0,0.0,3.0,1.0,0.0
12221400,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.9990000128746032,0.6782960891723633,0.5628033876419067,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8569053411483765,0.3940198421478271,0.3749487698078155,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8157622218132019,0.3359466791152954,0.2369921058416366,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362976074219,0.7697523236274719,0.2822835743427276,0.2702960968017578,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.7054103016853333,0.2138835340738296,0.9775270819664,284.7366027832031,284.95001220703125,298.6497497558594,288.2030944824219,297.7789001464844,297.23046875,284.737548828125,1.0,0.5555563569068909,0.5306927561759949,0.5306927561759949,1.0,1.0,-2.9086804389953613,1.1252073049545288,1.783473014831543,0.4709944725036621,0.8941497206687927,0.8941497206687927,0.0,149.25038146972656,133.0,40016.93359375,0.0,2140.01708984375,1.0,280.6421813964844,283.2649230957031,291.1563415527344,293.7083740234375,293.1499938964844,293.1499938964844,280.95001220703125,36316.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465505480766296,1.0,0.0,0.0,3.6430959701538086,3.643120050430298,8.855937494445243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.50341796875,0.0,1527.861328125,1895.4371337890625,0.0,3831.834228515625,0.9039604067802428,1.0,0.0,3.0,1.0,0.0
12221460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794956922531128,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667449355125427,0.3974113762378692,0.3777287900447845,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233386874198914,0.3371694087982178,0.2375321835279464,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776495218276978,0.2835613489151001,0.2711217403411865,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118672728538513,0.2141164690256118,0.9766765236854552,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501841306686401,0.5292548537254333,0.5292548537254333,1.0,1.0,-2.8945298194885254,1.1168277263641355,1.7777020931243896,0.4658336043357849,0.8951743245124817,0.8951743245124817,0.0,143.7511444091797,136.0,38780.5703125,0.0,2088.89404296875,1.0,280.9416809082031,283.48760986328125,291.1206359863281,293.5782470703125,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291582107543944,1.0,0.0,0.0,3.637360811233521,3.6373848915100098,8.828076261124806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.2060546875,0.0,1520.1788330078125,1895.4371337890625,0.0,3673.423095703125,0.9025624394416808,1.0,0.0,3.0,1.0,0.0
12221520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.6794956922531128,0.5477314591407776,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8667449355125427,0.3974113762378692,0.3777287900447845,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8233386874198914,0.3371694087982178,0.2375321835279464,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7776495218276978,0.2835613489151001,0.2711217403411865,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7118672728538513,0.2141164690256118,0.9766765236854552,284.914794921875,284.95001220703125,298.6578369140625,288.1903076171875,297.78497314453125,297.2375793457031,284.9155578613281,1.0,0.5501841306686401,0.5292548537254333,0.5292548537254333,1.0,1.0,-2.8945298194885254,1.1168277263641355,1.7777020931243896,0.4658336043357849,0.8951743245124817,0.8951743245124817,0.0,143.7511444091797,136.0,38780.5703125,0.0,2088.89404296875,1.0,280.9416809082031,283.48760986328125,291.1206359863281,293.5782470703125,293.1499938964844,293.1499938964844,281.25,36137.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291582107543944,1.0,0.0,0.0,3.637360811233521,3.6373848915100098,8.828076261124806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.2060546875,0.0,1520.1788330078125,1895.4371337890625,0.0,3673.423095703125,0.9025624394416808,1.0,0.0,3.0,1.0,0.0
12221580,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844980120658875,0.5372888445854187,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751086592674255,0.4014714360237121,0.3812657296657562,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294762969017029,0.3390502631664276,0.2386387586593628,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842423915863037,0.2854257225990295,0.2726171910762787,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.717080295085907,0.2150795757770538,0.9795937538146972,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846928596497,0.5278169512748718,0.5278169512748718,1.0,1.0,-2.8928422927856445,1.1138334274291992,1.779008865356445,0.4629541933536529,0.898824155330658,0.898824155330658,0.0,140.3143310546875,139.0,37838.78125,0.0,2069.134033203125,1.0,281.2416381835937,283.7235717773437,291.1163024902344,293.5043029785156,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130343198776244,1.0,0.0,0.0,3.640162944793701,3.6401870250701904,8.841683438731707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.2900390625,0.0,1521.5445556640625,1895.4371337890625,0.0,3524.741943359375,0.9030330777168274,1.0,0.0,3.0,1.0,0.0
12221640,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6844980120658875,0.5372888445854187,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.8751086592674255,0.4014714360237121,0.3812657296657562,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8294762969017029,0.3390502631664276,0.2386387586593628,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7842423915863037,0.2854257225990295,0.2726171910762787,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.717080295085907,0.2150795757770538,0.9795937538146972,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481846928596497,0.5278169512748718,0.5278169512748718,1.0,1.0,-2.8928422927856445,1.1138334274291992,1.779008865356445,0.4629541933536529,0.898824155330658,0.898824155330658,0.0,140.3143310546875,139.0,37838.78125,0.0,2069.134033203125,1.0,281.2416381835937,283.7235717773437,291.1163024902344,293.5043029785156,293.1499938964844,293.1499938964844,281.54998779296875,35905.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130343198776244,1.0,0.0,0.0,3.640162944793701,3.6401870250701904,8.841683438731707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.2900390625,0.0,1521.5445556640625,1895.4371337890625,0.0,3524.741943359375,0.9030330777168274,1.0,0.0,3.0,1.0,0.0
12221700,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6873419880867004,0.533879280090332,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785128593444824,0.4036685228347778,0.3832100629806518,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318473100662231,0.34013831615448,0.2393116354942321,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868499159812927,0.2865014374256134,0.2735262513160705,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191088199615479,0.2157362550497055,0.9820314645767212,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480437278747559,0.5270980596542358,0.5270980596542358,1.0,1.0,-2.89590835571289,1.1139955520629885,1.7819126844406128,0.4623699486255646,0.9022417664527892,0.9022417664527892,0.0,139.34466552734375,139.0,37072.83203125,0.0,2069.48193359375,1.0,281.4985046386719,283.9101867675781,291.0935363769531,293.3819885253906,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035537242889404,1.0,0.0,0.0,3.645022392272949,3.6450462341308594,8.865304721439315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.0107421875,0.0,1525.86279296875,1895.4371337890625,0.0,3436.687255859375,0.9040577411651612,1.0,0.0,3.0,1.0,0.0
12221760,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.690325140953064,0.5312033295631409,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816753625869751,0.4059911072254181,0.3853369951248169,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340153694152832,0.3413414061069488,0.240110233426094,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892479300498962,0.2876815795898437,0.2745817005634308,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209691405296326,0.2164964973926544,0.9851413369178772,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483863353729248,0.5264944434165955,0.5264944434165955,1.0,1.0,-2.9012110233306885,1.1152822971343994,1.785928726196289,0.4624118506908417,0.9051697254180908,0.9051697254180908,0.0,138.69815063476562,142.0,37046.4765625,0.0,2075.17333984375,1.0,281.54180908203125,283.9629211425781,291.1240234375,293.45880126953125,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996082544326782,1.0,0.0,0.0,3.65270733833313,3.65273118019104,8.902726449377951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.6240234375,0.0,1533.517822265625,1895.4371337890625,0.0,3399.932373046875,0.9056605696678162,1.0,0.0,3.0,1.0,0.0
12221820,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.692913293838501,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850698471069336,0.4093647599220276,0.3888962268829345,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356958627700806,0.3424240946769714,0.2411652356386184,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914119958877563,0.2891013920307159,0.2762115895748138,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224887013435364,0.2172745764255523,0.9897440075874328,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500331521034241,0.5252872109413147,0.5252872109413147,1.0,1.0,-2.9129345417022705,1.1183265447616575,1.7946081161499023,0.4628227949142456,0.906119167804718,0.906119167804718,0.0,138.79983520507812,145.0,38055.94921875,0.0,2095.412109375,1.0,281.2577514648437,283.7434387207031,291.23101806640625,293.69781494140625,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153020977973938,1.0,0.0,0.0,3.663339376449585,3.663363456726074,8.954629038271378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.94189453125,0.0,1546.0718994140625,1895.4371337890625,0.0,3545.741943359375,0.9080731868743896,1.0,0.0,3.0,1.0,0.0
12221880,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.692913293838501,0.5301089882850647,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850698471069336,0.4093647599220276,0.3888962268829345,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356958627700806,0.3424240946769714,0.2411652356386184,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914119958877563,0.2891013920307159,0.2762115895748138,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224887013435364,0.2172745764255523,0.9897440075874328,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500331521034241,0.5252872109413147,0.5252872109413147,1.0,1.0,-2.9129345417022705,1.1183265447616575,1.7946081161499023,0.4628227949142456,0.906119167804718,0.906119167804718,0.0,138.79983520507812,145.0,38055.94921875,0.0,2095.412109375,1.0,281.2577514648437,283.7434387207031,291.23101806640625,293.69781494140625,293.1499938964844,293.1499938964844,280.95001220703125,35735.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153020977973938,1.0,0.0,0.0,3.663339376449585,3.663363456726074,8.954629038271378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.94189453125,0.0,1546.0718994140625,1895.4371337890625,0.0,3545.741943359375,0.9080731868743896,1.0,0.0,3.0,1.0,0.0
12221940,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911293864250183,0.5342479944229126,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845121264457703,0.4115258157253265,0.3912104964256286,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337541222572327,0.3422204256057739,0.2412439435720443,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899369597434998,0.2895215153694153,0.2768588960170746,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208635807037354,0.2171473801136016,0.990326166152954,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522979497909546,0.5240799188613892,0.5240799188613892,1.0,1.0,-2.9222660064697266,1.1203256845474243,1.801940441131592,0.4627183079719543,0.9043503403663636,0.9043503403663636,0.0,140.46185302734375,148.0,39076.12890625,0.0,2119.504150390625,1.0,280.9580993652344,283.5077514648437,291.2494812011719,293.80010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325613975524902,1.0,0.0,0.0,3.6668343544006334,3.666858434677124,8.9717229911912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.97705078125,0.0,1551.4012451171875,1895.4371337890625,0.0,3704.596923828125,0.9089764952659608,1.0,0.0,3.0,1.0,0.0
12222000,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911293864250183,0.5342479944229126,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845121264457703,0.4115258157253265,0.3912104964256286,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337541222572327,0.3422204256057739,0.2412439435720443,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899369597434998,0.2895215153694153,0.2768588960170746,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7208635807037354,0.2171473801136016,0.990326166152954,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2605895996094,284.9360046386719,1.0,0.5522979497909546,0.5240799188613892,0.5240799188613892,1.0,1.0,-2.9222660064697266,1.1203256845474243,1.801940441131592,0.4627183079719543,0.9043503403663636,0.9043503403663636,0.0,140.46185302734375,148.0,39076.12890625,0.0,2119.504150390625,1.0,280.9580993652344,283.5077514648437,291.2494812011719,293.80010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325613975524902,1.0,0.0,0.0,3.6668343544006334,3.666858434677124,8.9717229911912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.97705078125,0.0,1551.4012451171875,1895.4371337890625,0.0,3704.596923828125,0.9089764952659608,1.0,0.0,3.0,1.0,0.0
12222060,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.686100423336029,0.5411878228187561,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819032311439514,0.4130848348140716,0.3928773999214172,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299627304077148,0.3414033353328705,0.2408244758844375,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865232229232788,0.289396196603775,0.276934802532196,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174149751663208,0.2164352089166641,0.9881381392478944,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547882318496704,0.5224577784538269,0.5224577784538269,1.0,1.0,-2.929570198059082,1.1207717657089231,1.8087983131408687,0.4614998698234558,0.9002025127410889,0.9002025127410889,0.0,142.952880859375,151.0,40167.6640625,0.0,2144.412109375,1.0,280.6581420898437,283.2821350097656,291.2457580566406,293.8651123046875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466149210929872,1.0,0.0,0.0,3.661859035491944,3.6618831157684326,8.947393439484586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.49853515625,0.0,1547.533935546875,1895.4371337890625,0.0,3832.416015625,0.9080160856246948,1.0,0.0,3.0,1.0,0.0
