time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222120,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.686100423336029,0.5411878228187561,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819032311439514,0.4130848348140716,0.3928773999214172,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8299627304077148,0.3414033353328705,0.2408244758844375,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865232229232788,0.289396196603775,0.276934802532196,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174149751663208,0.2164352089166641,0.9881381392478944,284.75457763671875,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547882318496704,0.5224577784538269,0.5224577784538269,1.0,1.0,-2.929570198059082,1.1207717657089231,1.8087983131408687,0.4614998698234558,0.9002025127410889,0.9002025127410889,0.0,142.952880859375,151.0,40167.6640625,0.0,2144.412109375,1.0,280.6581420898437,283.2821350097656,291.2457580566406,293.8651123046875,293.1499938964844,293.1499938964844,280.3500061035156,36150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466149210929872,1.0,0.0,0.0,3.661859035491944,3.6618831157684326,8.947393439484586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.49853515625,0.0,1547.533935546875,1895.4371337890625,0.0,3832.416015625,0.9080160856246948,1.0,0.0,3.0,1.0,0.0
12222180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788098812103271,0.5495277643203735,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783364295959473,0.4143151342868805,0.3942091166973114,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253369927406311,0.3402936160564422,0.240175262093544,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821932435035706,0.2889681458473205,0.2767011523246765,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128840684890747,0.2153169214725494,0.9840689897537231,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573098063468933,0.5208356380462646,0.5208356380462646,1.0,1.0,-2.9352447986602783,1.1204712390899658,1.814773440361023,0.4598955810070038,0.8937651515007019,0.8937651515007019,0.0,145.86590576171875,154.0,41280.703125,0.0,2168.741455078125,1.0,280.3581848144531,283.0652160644531,291.2453308105469,293.9324035644531,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589362144470216,1.0,0.0,0.0,3.647529602050781,3.647553682327272,8.877505592863599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.85986328125,0.0,1533.4390869140625,1895.4371337890625,0.0,3943.097412109375,0.904984176158905,1.0,0.0,3.0,1.0,0.0
12222240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788098812103271,0.5495277643203735,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783364295959473,0.4143151342868805,0.3942091166973114,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253369927406311,0.3402936160564422,0.240175262093544,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821932435035706,0.2889681458473205,0.2767011523246765,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128840684890747,0.2153169214725494,0.9840689897537231,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573098063468933,0.5208356380462646,0.5208356380462646,1.0,1.0,-2.9352447986602783,1.1204712390899658,1.814773440361023,0.4598955810070038,0.8937651515007019,0.8937651515007019,0.0,145.86590576171875,154.0,41280.703125,0.0,2168.741455078125,1.0,280.3581848144531,283.0652160644531,291.2453308105469,293.9324035644531,293.1499938964844,293.1499938964844,280.6499938964844,36403.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589362144470216,1.0,0.0,0.0,3.647529602050781,3.647553682327272,8.877505592863599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.85986328125,0.0,1533.4390869140625,1895.4371337890625,0.0,3943.097412109375,0.904984176158905,1.0,0.0,3.0,1.0,0.0
12222300,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755360960960388,0.5536623001098633,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.876664400100708,0.4153017103672027,0.3949507772922516,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231379985809326,0.3401204645633697,0.2399163693189621,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801191210746765,0.2890086472034454,0.2766220271587372,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105535268783569,0.2148953229188919,0.9818831086158752,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585734248161316,0.5200245380401611,0.5200245380401611,1.0,1.0,-2.9380693435668945,1.120308518409729,1.817760944366455,0.4590436518192291,0.8934041857719421,0.8934041857719421,0.0,147.3239288330078,154.0,40396.1953125,0.0,2180.927978515625,1.0,280.6012268066406,283.2349548339844,291.1641540527344,293.7033996582031,293.1499938964844,293.1499938964844,280.6499938964844,36358.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508825540542604,1.0,0.0,0.0,3.640478372573853,3.640502452850342,8.843215368870005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.29345703125,0.0,1525.278076171875,1895.4371337890625,0.0,3870.909423828125,0.9034357070922852,1.0,0.0,3.0,1.0,0.0
12222360,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6730949282646179,0.5568946599960327,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758453726768494,0.416720300912857,0.3961620628833771,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217462301254272,0.3403964936733246,0.2400113344192505,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788271307945251,0.2893830835819244,0.2768864035606384,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088780999183655,0.2147364914417266,0.9808728694915771,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.5599293112754822,0.5192771553993225,0.5192771553993225,1.0,1.0,-2.942625045776367,1.1209741830825806,1.821650981903076,0.4586218893527984,0.8927152156829834,0.8927152156829834,0.0,148.560302734375,142.0,40313.640625,0.0,2195.02685546875,1.0,280.6422424316406,283.2889709472656,291.15771484375,293.7167053222656,293.1499938964844,293.1499938964844,280.95001220703125,36299.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452629089355468,1.0,0.0,0.0,3.635512828826904,3.6355366706848153,8.819107506496948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.90576171875,0.0,1519.3419189453125,1895.4371337890625,0.0,3820.188232421875,0.902258038520813,1.0,0.0,3.0,1.0,0.0
12222420,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713019609451294,0.5499849319458008,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818476796150208,0.4202690124511719,0.3991899490356445,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256643414497375,0.3416996002197265,0.2406819462776184,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783102810382843,0.2907210886478424,0.2778748869895935,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118496894836426,0.2149631679058075,0.9806228280067444,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576798319816589,0.5177822709083557,0.5177822709083557,1.0,1.0,-2.939671277999878,1.1171574592590332,1.8225138187408447,0.4556299746036529,0.8944320678710938,0.8944320678710938,0.0,146.18626403808594,130.0,39299.2109375,0.0,2178.00341796875,1.0,280.9416198730469,283.5260314941406,291.1477966308594,293.6268310546875,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290138483047484,1.0,0.0,0.0,3.63137412071228,3.6313979625701904,8.799040074336517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.79345703125,0.0,1513.2359619140625,1895.4371337890625,0.0,3672.098388671875,0.901196539402008,1.0,0.0,3.0,1.0,0.0
12222480,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713019609451294,0.5499849319458008,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818476796150208,0.4202690124511719,0.3991899490356445,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256643414497375,0.3416996002197265,0.2406819462776184,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.783102810382843,0.2907210886478424,0.2778748869895935,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118496894836426,0.2149631679058075,0.9806228280067444,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.236083984375,284.9588317871094,1.0,0.5576798319816589,0.5177822709083557,0.5177822709083557,1.0,1.0,-2.939671277999878,1.1171574592590332,1.8225138187408447,0.4556299746036529,0.8944320678710938,0.8944320678710938,0.0,146.18626403808594,130.0,39299.2109375,0.0,2178.00341796875,1.0,280.9416198730469,283.5260314941406,291.1477966308594,293.6268310546875,293.1499938964844,293.1499938964844,281.25,36092.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290138483047484,1.0,0.0,0.0,3.63137412071228,3.6313979625701904,8.799040074336517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.79345703125,0.0,1513.2359619140625,1895.4371337890625,0.0,3672.098388671875,0.901196539402008,1.0,0.0,3.0,1.0,0.0
12222540,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744356751441956,0.5328928232192993,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941556215286255,0.4244348406791687,0.4027615487575531,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.834984540939331,0.343629390001297,0.2417718768119812,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930296063423157,0.2926030457019806,0.2793187499046325,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197184562683105,0.2158469557762146,0.982843816280365,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525462031364441,0.5162874460220337,0.5162874460220337,1.0,1.0,-2.929140567779541,1.1101409196853638,1.8189996480941768,0.4509792327880859,0.8986911773681641,0.8986911773681641,0.0,140.29312133789062,133.0,38349.20703125,0.0,2130.43017578125,1.0,281.2416076660156,283.7596435546875,291.1618347167969,293.5783386230469,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146908521652222,1.0,0.0,0.0,3.6363894939422607,3.636413335800171,8.82336223639868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.56298828125,0.0,1516.9432373046875,1895.4371337890625,0.0,3540.083984375,0.9021490812301636,1.0,0.0,3.0,1.0,0.0
12222600,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744356751441956,0.5328928232192993,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941556215286255,0.4244348406791687,0.4027615487575531,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.834984540939331,0.343629390001297,0.2417718768119812,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930296063423157,0.2926030457019806,0.2793187499046325,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.7197184562683105,0.2158469557762146,0.982843816280365,285.1492614746094,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.5525462031364441,0.5162874460220337,0.5162874460220337,1.0,1.0,-2.929140567779541,1.1101409196853638,1.8189996480941768,0.4509792327880859,0.8986911773681641,0.8986911773681641,0.0,140.29312133789062,133.0,38349.20703125,0.0,2130.43017578125,1.0,281.2416076660156,283.7596435546875,291.1618347167969,293.5783386230469,293.1499938964844,293.1499938964844,281.54998779296875,35847.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146908521652222,1.0,0.0,0.0,3.6363894939422607,3.636413335800171,8.82336223639868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.56298828125,0.0,1516.9432373046875,1895.4371337890625,0.0,3540.083984375,0.9021490812301636,1.0,0.0,3.0,1.0,0.0
12222660,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.677518904209137,0.5261468291282654,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996267914772034,0.426768809556961,0.4047857522964477,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390678763389587,0.3447850942611694,0.2424570620059967,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973964810371399,0.2937327623367309,0.2802304625511169,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231163382530212,0.2165237069129943,0.9850855469703674,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513462424278259,0.5156394839286804,0.5156394839286804,1.0,1.0,-2.92806339263916,1.1085805892944336,1.819482684135437,0.4494453966617584,0.9024916291236876,0.9024916291236876,0.0,138.12261962890625,133.0,37536.70703125,0.0,2117.76904296875,1.0,281.5020446777344,283.9473571777344,291.1440124511719,293.4622802734375,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054532647132874,1.0,0.0,0.0,3.642646551132202,3.6426706314086914,8.853752433424233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.7236328125,0.0,1522.7518310546875,1895.4371337890625,0.0,3454.361328125,0.9034798741340636,1.0,0.0,3.0,1.0,0.0
12222720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6806449890136719,0.5213413834571838,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040513038635254,0.4290368854999542,0.4068427979946136,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423320651054382,0.3459530174732208,0.2432177066802978,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008835911750793,0.2948720157146454,0.2812264561653137,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.725835919380188,0.2172667384147644,0.9879673719406128,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508471727371216,0.5150413513183594,0.5150413513183594,1.0,1.0,-2.930330276489258,1.1085141897201538,1.821816086769104,0.4487915933132171,0.9055023789405824,0.9055023789405824,0.0,136.7130126953125,136.0,37496.30859375,0.0,2114.595458984375,1.0,281.54168701171875,283.9935302734375,291.1772155761719,293.538818359375,293.1499938964844,293.1499938964844,281.25,35588.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020715355873108,1.0,0.0,0.0,3.6510202884674072,3.651044130325317,8.894505185708113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.6240234375,0.0,1531.2252197265625,1895.4371337890625,0.0,3422.886474609375,0.905243992805481,1.0,0.0,3.0,1.0,0.0
12222780,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840627193450928,0.5166342258453369,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098476767539978,0.4324275553226471,0.4103922247886657,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459016680717468,0.3470424115657806,0.2442504614591598,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049234747886658,0.2962861061096191,0.2828134000301361,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.72891765832901,0.2180989980697631,0.9925780892372132,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.551174521446228,0.5137952566146851,0.5137952566146851,1.0,1.0,-2.937629222869873,1.1094318628311155,1.8281974792480469,0.4480541050434112,0.9068967700004578,0.9068967700004578,0.0,135.5435791015625,139.0,38478.09375,0.0,2121.20166015625,1.0,281.2577819824219,283.77099609375,291.28778076171875,293.7803955078125,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177616834640504,1.0,0.0,0.0,3.6636481285095215,3.66367244720459,8.956139367910509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.9794921875,0.0,1546.0167236328125,1895.4371337890625,0.0,3568.4873046875,0.9081049561500548,1.0,0.0,3.0,1.0,0.0
12222840,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6840627193450928,0.5166342258453369,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098476767539978,0.4324275553226471,0.4103922247886657,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459016680717468,0.3470424115657806,0.2442504614591598,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049234747886658,0.2962861061096191,0.2828134000301361,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.72891765832901,0.2180989980697631,0.9925780892372132,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.551174521446228,0.5137952566146851,0.5137952566146851,1.0,1.0,-2.937629222869873,1.1094318628311155,1.8281974792480469,0.4480541050434112,0.9068967700004578,0.9068967700004578,0.0,135.5435791015625,139.0,38478.09375,0.0,2121.20166015625,1.0,281.2577819824219,283.77099609375,291.28778076171875,293.7803955078125,293.1499938964844,293.1499938964844,280.95001220703125,35681.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177616834640504,1.0,0.0,0.0,3.6636481285095215,3.66367244720459,8.956139367910509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.9794921875,0.0,1546.0167236328125,1895.4371337890625,0.0,3568.4873046875,0.9081049561500548,1.0,0.0,3.0,1.0,0.0
12222900,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6841480731964111,0.5168157815933228,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9107847213745116,0.4336156249046325,0.4116787314414978,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459630608558655,0.3470602929592132,0.2443918734788894,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052372336387634,0.2965894043445587,0.2832355499267578,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290312647819519,0.2181594520807266,0.9934291243553162,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517740249633789,0.5131722688674927,0.5131722688674927,1.0,1.0,-2.9410948753356934,1.1098028421401978,1.8312921524047847,0.4476593732833862,0.9059398174285888,0.9059398174285888,0.0,135.7330322265625,139.0,39341.3203125,0.0,2128.082275390625,1.0,281.00079345703125,283.5836486816406,291.3298034667969,293.940673828125,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291264414787292,1.0,0.0,0.0,3.667504549026489,3.6675286293029785,8.975002856459469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.15771484375,0.0,1551.1087646484375,1895.4371337890625,0.0,3673.131591796875,0.908998966217041,1.0,0.0,3.0,1.0,0.0
12222960,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832085847854614,0.5183866620063782,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9105597138404846,0.4345570504665375,0.4126554131507873,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450434803962708,0.3468226492404938,0.2442997545003891,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045729994773865,0.29668128490448,0.2834115326404571,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283033132553101,0.2180118560791015,0.9932246804237366,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525420308113098,0.5124651789665222,0.5124651789665222,1.0,1.0,-2.9440128803253174,1.1097981929779053,1.834214687347412,0.4470269978046417,0.9055218696594238,0.9055218696594238,0.0,136.3287353515625,142.0,39473.78515625,0.0,2136.078369140625,1.0,280.9580078125,283.5321960449219,291.3079528808594,293.883544921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349389672279358,1.0,0.0,0.0,3.6690306663513184,3.669054746627808,8.982474355434533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.22021484375,0.0,1553.48828125,1895.4371337890625,0.0,3726.327392578125,0.9094330072402954,1.0,0.0,3.0,1.0,0.0
12223020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.678956151008606,0.5238475203514099,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083377718925476,0.4360449612140655,0.4142437875270843,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417345285415649,0.3459603786468506,0.2438392788171768,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017070293426514,0.2965071201324463,0.2834270596504211,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254510521888733,0.2173096388578415,0.9910165667533876,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544220209121704,0.5110511183738708,0.5110511183738708,1.0,1.0,-2.94929838180542,1.109517216682434,1.8397811651229856,0.4456442296504974,0.9016490578651428,0.9016490578651428,0.0,138.22396850585938,145.0,40481.2578125,0.0,2154.70654296875,1.0,280.6581115722656,283.2998962402344,291.3021545410156,293.94268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487048983573914,1.0,0.0,0.0,3.665727615356445,3.665751695632935,8.966308087110519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.39404296875,0.0,1551.5382080078125,1895.4371337890625,0.0,3851.287353515625,0.9088504910469056,1.0,0.0,3.0,1.0,0.0
12223080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.678956151008606,0.5238475203514099,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083377718925476,0.4360449612140655,0.4142437875270843,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417345285415649,0.3459603786468506,0.2438392788171768,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017070293426514,0.2965071201324463,0.2834270596504211,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254510521888733,0.2173096388578415,0.9910165667533876,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544220209121704,0.5110511183738708,0.5110511183738708,1.0,1.0,-2.94929838180542,1.109517216682434,1.8397811651229856,0.4456442296504974,0.9016490578651428,0.9016490578651428,0.0,138.22396850585938,145.0,40481.2578125,0.0,2154.70654296875,1.0,280.6581115722656,283.2998962402344,291.3021545410156,293.94268798828125,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487048983573914,1.0,0.0,0.0,3.665727615356445,3.665751695632935,8.966308087110519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.39404296875,0.0,1551.5382080078125,1895.4371337890625,0.0,3851.287353515625,0.9088504910469056,1.0,0.0,3.0,1.0,0.0
12223140,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722342371940613,0.5313047766685486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047129154205322,0.437193900346756,0.4154838025569916,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372452855110168,0.3448010981082916,0.2431438267230987,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975409626960754,0.2960246801376343,0.2831270396709442,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213274240493774,0.2161944210529327,0.9868900775909424,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285682678223,0.5096369981765747,0.5096369981765747,1.0,1.0,-2.953597068786621,1.1087945699691772,1.844802498817444,0.444078266620636,0.8954896926879883,0.8954896926879883,0.0,140.7287139892578,148.0,41581.484375,0.0,2174.759033203125,1.0,280.3581848144531,283.0809631347656,291.3005676269531,294.00689697265625,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605066180229188,1.0,0.0,0.0,3.6529595851898193,3.6529836654663086,8.903956540962099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.47607421875,0.0,1539.1722412109375,1895.4371337890625,0.0,3957.1005859375,0.906168520450592,1.0,0.0,3.0,1.0,0.0
12223200,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.6722342371940613,0.5313047766685486,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.9047129154205322,0.437193900346756,0.4154838025569916,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372452855110168,0.3448010981082916,0.2431438267230987,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.7975409626960754,0.2960246801376343,0.2831270396709442,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7213274240493774,0.2161944210529327,0.9868900775909424,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.59967041015625,1.0,0.5565285682678223,0.5096369981765747,0.5096369981765747,1.0,1.0,-2.953597068786621,1.1087945699691772,1.844802498817444,0.444078266620636,0.8954896926879883,0.8954896926879883,0.0,140.7287139892578,148.0,41581.484375,0.0,2174.759033203125,1.0,280.3581848144531,283.0809631347656,291.3005676269531,294.00689697265625,293.1499938964844,293.1499938964844,280.6499938964844,36361.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605066180229188,1.0,0.0,0.0,3.6529595851898193,3.6529836654663086,8.903956540962099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.47607421875,0.0,1539.1722412109375,1895.4371337890625,0.0,3957.1005859375,0.906168520450592,1.0,0.0,3.0,1.0,0.0
12223260,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668652296066284,0.5380836725234985,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021759033203124,0.439583271741867,0.4173919856548309,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833725094795227,0.3448758125305176,0.2429488003253936,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942132949829102,0.2964109778404236,0.2832676470279693,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176980972290039,0.2156235128641128,0.9836817979812622,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588727593421936,0.5082292556762695,0.5082292556762695,1.0,1.0,-2.960111141204834,1.1089951992034912,1.8511159420013428,0.4428640305995941,0.8946908116340637,0.8946908116340637,0.0,143.13230895996094,151.0,40600.4765625,0.0,2198.22265625,1.0,280.64215087890625,283.30279541015625,291.2138671875,293.79083251953125,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466314315795898,1.0,0.0,0.0,3.642347812652588,3.642371654510498,8.85230008407234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.97607421875,0.0,1526.630615234375,1895.4371337890625,0.0,3832.565185546875,0.903759241104126,1.0,0.0,3.0,1.0,0.0
12223320,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.6668652296066284,0.5380836725234985,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.9021759033203124,0.439583271741867,0.4173919856548309,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833725094795227,0.3448758125305176,0.2429488003253936,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942132949829102,0.2964109778404236,0.2832676470279693,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7176980972290039,0.2156235128641128,0.9836817979812622,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588727593421936,0.5082292556762695,0.5082292556762695,1.0,1.0,-2.960111141204834,1.1089951992034912,1.8511159420013428,0.4428640305995941,0.8946908116340637,0.8946908116340637,0.0,143.13230895996094,151.0,40600.4765625,0.0,2198.22265625,1.0,280.64215087890625,283.30279541015625,291.2138671875,293.79083251953125,293.1499938964844,293.1499938964844,280.95001220703125,36262.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466314315795898,1.0,0.0,0.0,3.642347812652588,3.642371654510498,8.85230008407234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.97607421875,0.0,1526.630615234375,1895.4371337890625,0.0,3832.565185546875,0.903759241104126,1.0,0.0,3.0,1.0,0.0
12223380,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638864874839783,0.5427099466323853,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019137024879456,0.4432279467582702,0.4206245839595794,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323538303375244,0.3462325036525726,0.2437462657690048,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929939031600952,0.2977989912033081,0.284427136182785,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158661484718323,0.2158949524164199,0.9842952489852904,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617349743843079,0.5068215131759644,0.5068215131759644,1.0,1.0,-2.972641944885254,1.1116849184036257,1.8609570264816284,0.4427750706672668,0.8969301581382751,0.8969301581382751,0.0,145.10302734375,139.0,39809.68359375,0.0,2230.16357421875,1.0,280.9416809082031,283.5522155761719,291.20733642578125,293.7122802734375,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308637976646424,1.0,0.0,0.0,3.639813184738159,3.639837026596069,8.839983820507769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.93359375,0.0,1522.2186279296875,1895.4371337890625,0.0,3689.056396484375,0.903053343296051,1.0,0.0,3.0,1.0,0.0
12223440,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6638864874839783,0.5427099466323853,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019137024879456,0.4432279467582702,0.4206245839595794,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323538303375244,0.3462325036525726,0.2437462657690048,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7929939031600952,0.2977989912033081,0.284427136182785,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7158661484718323,0.2158949524164199,0.9842952489852904,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617349743843079,0.5068215131759644,0.5068215131759644,1.0,1.0,-2.972641944885254,1.1116849184036257,1.8609570264816284,0.4427750706672668,0.8969301581382751,0.8969301581382751,0.0,145.10302734375,139.0,39809.68359375,0.0,2230.16357421875,1.0,280.9416809082031,283.5522155761719,291.20733642578125,293.7122802734375,293.1499938964844,293.1499938964844,281.25,36047.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308637976646424,1.0,0.0,0.0,3.639813184738159,3.639837026596069,8.839983820507769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.93359375,0.0,1522.2186279296875,1895.4371337890625,0.0,3689.056396484375,0.903053343296051,1.0,0.0,3.0,1.0,0.0
12223500,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6632505655288696,0.5401244163513184,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047538638114928,0.445291519165039,0.4224351644515991,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341800570487976,0.347158282995224,0.2442972362041473,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950053811073303,0.298701524734497,0.2851688861846924,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172138690948486,0.2162382304668426,0.9853349328041076,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.1496276855469,1.0,0.5612144470214844,0.506117582321167,0.506117582321167,1.0,1.0,-2.97452974319458,1.111169457435608,1.8633604049682613,0.4420501589775085,0.8996607661247253,0.8996607661247253,0.0,144.35699462890625,139.0,39042.61328125,0.0,2229.698486328125,1.0,281.1984558105469,283.7413635253906,291.1905822753906,293.5963134765625,293.1499938964844,293.1499938964844,281.25,35906.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217556715011596,1.0,0.0,0.0,3.6419754028320312,3.641999244689941,8.850489621181623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.94970703125,0.0,1523.56201171875,1895.4371337890625,0.0,3605.35205078125,0.9034759998321532,1.0,0.0,3.0,1.0,0.0
12223560,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.66373610496521,0.5342932939529419,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918640136719,0.9098366498947144,0.4474943280220032,0.4244059026241302,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.191650390625,0.8377301096916199,0.3482244610786438,0.2449633926153183,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.7987995147705078,0.2997269034385681,0.2860311865806579,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7200659513473511,0.2167244851589203,0.9869340658187866,285.1918334960937,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.193115234375,1.0,0.5598496794700623,0.5053737759590149,0.5053737759590149,1.0,1.0,-2.973653793334961,1.1094435453414917,1.86421012878418,0.4405815303325653,0.9018329381942748,0.9018329381942748,0.0,142.46798706054688,142.0,38968.65625,0.0,2218.579345703125,1.0,281.2417907714844,283.79296875,291.2251892089844,293.6771545410156,293.1499938964844,293.1499938964844,280.95001220703125,35792.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918079137802124,1.0,0.0,0.0,3.646873712539673,3.646897554397583,8.874312698026188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.32177734375,0.0,1528.1434326171875,1895.4371337890625,0.0,3571.4208984375,0.9044569730758668,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632012724876404,0.5306410193443298,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148023724555968,0.4505715072154999,0.4276676774024963,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404741883277893,0.3490904569625854,0.24583201110363,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019573092460632,0.3008792400360107,0.2873643636703491,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221992015838623,0.2171267718076706,0.9894670844078064,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602180361747742,0.5038861036300659,0.5038861036300659,1.0,1.0,-2.9788658618927,1.1088988780975342,1.8699668645858765,0.4386958181858063,0.9012820720672609,0.9012820720672609,0.0,141.50877380371094,145.0,39929.96875,0.0,2222.896240234375,1.0,280.95782470703125,283.5741271972656,291.332763671875,293.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330229759216307,1.0,0.0,0.0,3.6516058444976807,3.651629686355591,8.897358156900737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.8046875,0.0,1534.160888671875,1895.4371337890625,0.0,3708.818359375,0.9055558443069458,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6632012724876404,0.5306410193443298,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148023724555968,0.4505715072154999,0.4276676774024963,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404741883277893,0.3490904569625854,0.24583201110363,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8019573092460632,0.3008792400360107,0.2873643636703491,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7221992015838623,0.2171267718076706,0.9894670844078064,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003662109375,297.2531433105469,285.0149841308594,1.0,0.5602180361747742,0.5038861036300659,0.5038861036300659,1.0,1.0,-2.9788658618927,1.1088988780975342,1.8699668645858765,0.4386958181858063,0.9012820720672609,0.9012820720672609,0.0,141.50877380371094,145.0,39929.96875,0.0,2222.896240234375,1.0,280.95782470703125,283.5741271972656,291.332763671875,293.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,35893.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330229759216307,1.0,0.0,0.0,3.6516058444976807,3.651629686355591,8.897358156900737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.8046875,0.0,1534.160888671875,1895.4371337890625,0.0,3708.818359375,0.9055558443069458,1.0,0.0,3.0,1.0,0.0
12223740,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592551469802856,0.5332087874412537,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.914738953113556,0.4524053633213043,0.4296587109565735,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391234278678894,0.348698616027832,0.2457630783319473,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.801011323928833,0.3010599911212921,0.2877618968486786,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209135293960571,0.2167114168405532,0.9886176586151124,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614977478981018,0.5023984313011169,0.5023984313011169,1.0,1.0,-2.983720541000366,1.1081753969192505,1.8755452632904053,0.4367482662200928,0.8980016708374023,0.8980016708374023,0.0,142.50099182128906,148.0,40893.48046875,0.0,2236.517822265625,1.0,280.6582336425781,283.339599609375,291.3514099121094,294.0150146484375,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949203372001648,1.0,0.0,0.0,3.648836851119995,3.648860931396485,8.883869782039255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.169921875,0.0,1532.56494140625,1895.4371337890625,0.0,3855.78271484375,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12223800,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6592551469802856,0.5332087874412537,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.914738953113556,0.4524053633213043,0.4296587109565735,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391234278678894,0.348698616027832,0.2457630783319473,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.801011323928833,0.3010599911212921,0.2877618968486786,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209135293960571,0.2167114168405532,0.9886176586151124,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614977478981018,0.5023984313011169,0.5023984313011169,1.0,1.0,-2.983720541000366,1.1081753969192505,1.8755452632904053,0.4367482662200928,0.8980016708374023,0.8980016708374023,0.0,142.50099182128906,148.0,40893.48046875,0.0,2236.517822265625,1.0,280.6582336425781,283.339599609375,291.3514099121094,294.0150146484375,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949203372001648,1.0,0.0,0.0,3.648836851119995,3.648860931396485,8.883869782039255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.169921875,0.0,1532.56494140625,1895.4371337890625,0.0,3855.78271484375,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
12223860,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6569357514381409,0.5358925461769104,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.9139306545257568,0.4539086818695068,0.430815726518631,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377029895782471,0.3488122224807739,0.245671272277832,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7997862696647644,0.3013948798179626,0.2879219055175781,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195144891738892,0.2165538817644119,0.987491250038147,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.9812316894531,1.0,0.5625497698783875,0.5015835762023926,0.5015835762023926,1.0,1.0,-2.9870612621307373,1.1080536842346191,1.8790075778961184,0.4356958568096161,0.8995780944824219,0.8995780944824219,0.0,143.47291564941406,148.0,40112.91796875,0.0,2247.389404296875,1.0,280.9162292480469,283.5309753417969,291.2608642578125,293.7875671386719,293.1499938964844,293.1499938964844,280.95001220703125,36005.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940973162651062,1.0,0.0,0.0,3.648404121398926,3.648428201675415,8.881762596502085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.66259765625,0.0,1531.4320068359375,1895.4371337890625,0.0,3781.289794921875,0.9049596190452576,1.0,0.0,3.0,1.0,0.0
12223920,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6557888984680176,0.5372611284255981,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9139662384986876,0.455219954252243,0.4319604039192199,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8372448086738586,0.3491903841495514,0.2458692491054535,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7994297742843628,0.3018432855606079,0.2882821559906006,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7189508676528931,0.2166184335947036,0.9875683188438416,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634117722511292,0.5010403394699097,0.5010403394699097,1.0,1.0,-2.9908430576324463,1.1086193323135376,1.8822238445281985,0.4352743029594421,0.900272786617279,0.900272786617279,0.0,144.0492401123047,136.0,40105.234375,0.0,2257.0458984375,1.0,280.9421691894531,283.5652160644531,291.260009765625,293.8055725097656,293.1499938964844,293.1499938964844,280.6499938964844,35954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377604126930236,1.0,0.0,0.0,3.6496524810791016,3.649676561355591,8.887842000149249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.98974609375,0.0,1532.441162109375,1895.4371337890625,0.0,3752.06103515625,0.9051817655563354,1.0,0.0,3.0,1.0,0.0
