time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223980,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522688269615173,0.5298871994018555,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207726120948792,0.4575361609458923,0.4343547821044922,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411120176315308,0.3492827713489532,0.2460736781358719,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037732243537903,0.3023262321949005,0.2888580858707428,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721846342086792,0.2163115739822387,0.9865185022354126,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001615524292,0.4996822476387024,0.4996822476387024,1.0,1.0,-2.984560012817383,1.103464961051941,1.8810949325561523,0.4315296709537506,0.8972317576408386,0.8972317576408386,0.0,141.46951293945312,124.0,40932.9375,0.0,2232.763916015625,1.0,280.6578369140625,283.3441467285156,291.3360290527344,293.9888610839844,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484840035438538,1.0,0.0,0.0,3.64643669128418,3.646460771560669,8.872186185726605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.86328125,0.0,1530.038818359375,1895.4371337890625,0.0,3849.294677734375,0.9045433402061462,1.0,0.0,3.0,1.0,0.0
12224040,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.9990000128746032,0.6522688269615173,0.5298871994018555,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9207726120948792,0.4575361609458923,0.4343547821044922,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.8411120176315308,0.3492827713489532,0.2460736781358719,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8037732243537903,0.3023262321949005,0.2888580858707428,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.721846342086792,0.2163115739822387,0.9865185022354126,284.8294677734375,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277282714844,1.0,0.5606001615524292,0.4996822476387024,0.4996822476387024,1.0,1.0,-2.984560012817383,1.103464961051941,1.8810949325561523,0.4315296709537506,0.8972317576408386,0.8972317576408386,0.0,141.46951293945312,124.0,40932.9375,0.0,2232.763916015625,1.0,280.6578369140625,283.3441467285156,291.3360290527344,293.9888610839844,293.1499938964844,293.1499938964844,280.95001220703125,36111.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484840035438538,1.0,0.0,0.0,3.64643669128418,3.646460771560669,8.872186185726605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.86328125,0.0,1530.038818359375,1895.4371337890625,0.0,3849.294677734375,0.9045433402061462,1.0,0.0,3.0,1.0,0.0
12224100,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9990000128746032,0.6517442464828491,0.523252546787262,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9260584115982056,0.4588077664375305,0.4352786242961883,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8443796634674072,0.3494220077991485,0.2459846585988998,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8073025345802307,0.3026261627674103,0.2889354228973388,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7243784666061401,0.2161987125873565,0.9851766228675842,284.95458984375,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9623413085937,1.0,0.5579364895820618,0.4990032017230987,0.4990032017230987,1.0,1.0,-2.976071119308472,1.0986872911453247,1.8773839473724363,0.4285135567188263,0.8984513282775879,0.8984513282775879,0.0,139.058837890625,124.0,40062.97265625,0.0,2205.57763671875,1.0,280.9012145996094,283.5102844238281,291.2672424316406,293.77978515625,293.1499938964844,293.1499938964844,280.95001220703125,36046.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941040337085724,1.0,0.0,0.0,3.645364761352539,3.645388841629028,8.866970802046126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.9951171875,0.0,1528.3626708984375,1895.4371337890625,0.0,3781.900390625,0.9043141603469848,1.0,0.0,3.0,1.0,0.0
12224160,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6526742577552795,0.5140531659126282,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.933561623096466,0.4604556858539581,0.4365838766098022,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8493696451187134,0.3499192893505096,0.2461540400981903,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.812343955039978,0.3031996190547943,0.2892652153968811,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7282739877700806,0.2163345515727996,0.9847928881645204,284.99658203125,284.95001220703125,299.4100036621094,288.3080444335937,298.0395202636719,297.2409973144531,284.9972839355469,1.0,0.5546897649765015,0.4984051883220672,0.4984051883220672,1.0,1.0,-2.966722011566162,1.0937010049819946,1.873021125793457,0.4254478216171264,0.8992275595664978,0.8992275595664978,0.0,135.8563690185547,127.0,39891.65234375,0.0,2173.032470703125,1.0,280.9422607421875,283.5548095703125,291.2655029296875,293.8002014160156,293.1499938964844,293.1499938964844,281.25,35977.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361251592636108,1.0,0.0,0.0,3.6464974880218506,3.64652156829834,8.87248233993887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.51220703125,0.0,1529.1043701171875,1895.4371337890625,0.0,3737.15380859375,0.9044896960258484,1.0,0.0,3.0,1.0,0.0
12224220,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568618416786194,0.5025869011878967,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444707036018372,0.4644558429718017,0.4399846792221069,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566259145736694,0.3515886664390564,0.247059017419815,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.819366455078125,0.3049095273017883,0.2905627787113189,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338960766792297,0.2172049880027771,0.9871490597724916,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522539019584656,0.4972091615200043,0.4972091615200043,1.0,1.0,-2.9624831676483154,1.089755654335022,1.8727275133132928,0.4217964708805084,0.9039754271507264,0.9039754271507264,0.0,132.2019500732422,130.0,38981.58984375,0.0,2147.237548828125,1.0,281.24176025390625,283.7881774902344,291.25506591796875,293.71337890625,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207471013069152,1.0,0.0,0.0,3.6546013355255127,3.654625415802002,8.911961799640267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.046875,0.0,1536.5235595703125,1895.4371337890625,0.0,3596.0517578125,0.9061627388000488,1.0,0.0,3.0,1.0,0.0
12224280,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9990000128746032,0.6568618416786194,0.5025869011878967,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444707036018372,0.4644558429718017,0.4399846792221069,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566259145736694,0.3515886664390564,0.247059017419815,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.819366455078125,0.3049095273017883,0.2905627787113189,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7338960766792297,0.2172049880027771,0.9871490597724916,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893920898437,1.0,0.5522539019584656,0.4972091615200043,0.4972091615200043,1.0,1.0,-2.9624831676483154,1.089755654335022,1.8727275133132928,0.4217964708805084,0.9039754271507264,0.9039754271507264,0.0,132.2019500732422,130.0,38981.58984375,0.0,2147.237548828125,1.0,281.24176025390625,283.7881774902344,291.25506591796875,293.71337890625,293.1499938964844,293.1499938964844,280.95001220703125,35763.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207471013069152,1.0,0.0,0.0,3.6546013355255127,3.654625415802002,8.911961799640267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.046875,0.0,1536.5235595703125,1895.4371337890625,0.0,3596.0517578125,0.9061627388000488,1.0,0.0,3.0,1.0,0.0
12224340,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588743925094604,0.4974975287914276,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505586624145508,0.4674145579338074,0.443106472492218,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603312969207764,0.3523021936416626,0.247792974114418,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230494260787964,0.3059649169445038,0.2917752861976623,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736883282661438,0.2177092134952545,0.99006986618042,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519617199897766,0.4960131347179413,0.4960131347179413,1.0,1.0,-2.9659667015075684,1.0889596939086914,1.877006888389588,0.4198416173458099,0.9033373594284058,0.9033373594284058,0.0,130.80856323242188,148.0,39919.26953125,0.0,2146.226318359375,1.0,280.957763671875,283.5675964355469,291.36102294921875,293.9433288574219,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93328857421875,1.0,0.0,0.0,3.6598458290100098,3.659869909286499,8.937558391153289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.6689453125,0.0,1543.25732421875,1895.4371337890625,0.0,3711.2470703125,0.9073887467384338,1.0,0.0,3.0,1.0,0.0
12224400,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.6588743925094604,0.4974975287914276,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9505586624145508,0.4674145579338074,0.443106472492218,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8603312969207764,0.3523021936416626,0.247792974114418,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8230494260787964,0.3059649169445038,0.2917752861976623,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.736883282661438,0.2177092134952545,0.99006986618042,285.0102233886719,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089416503906,1.0,0.5519617199897766,0.4960131347179413,0.4960131347179413,1.0,1.0,-2.9659667015075684,1.0889596939086914,1.877006888389588,0.4198416173458099,0.9033373594284058,0.9033373594284058,0.0,130.80856323242188,148.0,39919.26953125,0.0,2146.226318359375,1.0,280.957763671875,283.5675964355469,291.36102294921875,293.9433288574219,293.1499938964844,293.1499938964844,280.6499938964844,35880.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93328857421875,1.0,0.0,0.0,3.6598458290100098,3.659869909286499,8.937558391153289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.6689453125,0.0,1543.25732421875,1895.4371337890625,0.0,3711.2470703125,0.9073887467384338,1.0,0.0,3.0,1.0,0.0
12224460,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555806994438171,0.5115285515785217,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423568844795228,0.4692125618457794,0.4451692998409271,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525240421295166,0.3518753349781036,0.2477740496397018,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163291215896606,0.3061378598213196,0.2922732532024383,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306627035140991,0.2174325734376907,0.99042546749115,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581839084625244,0.4949178099632263,0.4949178099632263,1.0,1.0,-2.986290216445923,1.095287561416626,1.8910025358200075,0.4210042357444763,0.9001502990722656,0.9001502990722656,0.0,135.76715087890625,166.0,41041.66015625,0.0,2206.857666015625,1.0,280.6581726074219,283.34185791015625,291.3856201171875,294.052490234375,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94847172498703,1.0,0.0,0.0,3.657435655593872,3.657459735870361,8.925790098146535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.50439453125,0.0,1542.0560302734375,1895.4371337890625,0.0,3849.18408203125,0.9069819450378418,1.0,0.0,3.0,1.0,0.0
12224520,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9990000128746032,0.6555806994438171,0.5115285515785217,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.9423568844795228,0.4692125618457794,0.4451692998409271,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8525240421295166,0.3518753349781036,0.2477740496397018,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.8163291215896606,0.3061378598213196,0.2922732532024383,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7306627035140991,0.2174325734376907,0.99042546749115,284.8280029296875,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8277282714844,1.0,0.5581839084625244,0.4949178099632263,0.4949178099632263,1.0,1.0,-2.986290216445923,1.095287561416626,1.8910025358200075,0.4210042357444763,0.9001502990722656,0.9001502990722656,0.0,135.76715087890625,166.0,41041.66015625,0.0,2206.857666015625,1.0,280.6581726074219,283.34185791015625,291.3856201171875,294.052490234375,293.1499938964844,293.1499938964844,280.3500061035156,36079.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94847172498703,1.0,0.0,0.0,3.657435655593872,3.657459735870361,8.925790098146535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.50439453125,0.0,1542.0560302734375,1895.4371337890625,0.0,3849.18408203125,0.9069819450378418,1.0,0.0,3.0,1.0,0.0
12224580,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.645435094833374,0.5385017395019531,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251091480255128,0.4704779088497162,0.4467862546443939,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383063077926636,0.3509378731250763,0.2474344074726104,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027067184448242,0.3058441579341888,0.2924177348613739,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186597585678101,0.2165124267339706,0.9885879158973694,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683917999267578,0.4938224852085113,0.4938224852085113,1.0,1.0,-3.018205165863037,1.1063156127929688,1.9118894338607788,0.4245092272758484,0.8949286341667175,0.8949286341667175,0.0,145.4003448486328,169.0,42343.203125,0.0,2313.10595703125,1.0,280.35821533203125,283.134521484375,291.38934326171875,294.13671875,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623849987983704,1.0,0.0,0.0,3.6467864513397217,3.646810531616211,8.873888646121486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.92919921875,0.0,1531.84619140625,1895.4371337890625,0.0,3973.8173828125,0.90475195646286,1.0,0.0,3.0,1.0,0.0
12224640,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9990000128746032,0.645435094833374,0.5385017395019531,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.9251091480255128,0.4704779088497162,0.4467862546443939,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.8383063077926636,0.3509378731250763,0.2474344074726104,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664794921875,0.8027067184448242,0.3058441579341888,0.2924177348613739,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7186597585678101,0.2165124267339706,0.9885879158973694,284.66473388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.081298828125,297.22955322265625,284.6648864746094,1.0,0.5683917999267578,0.4938224852085113,0.4938224852085113,1.0,1.0,-3.018205165863037,1.1063156127929688,1.9118894338607788,0.4245092272758484,0.8949286341667175,0.8949286341667175,0.0,145.4003448486328,169.0,42343.203125,0.0,2313.10595703125,1.0,280.35821533203125,283.134521484375,291.38934326171875,294.13671875,293.1499938964844,293.1499938964844,280.6499938964844,36300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623849987983704,1.0,0.0,0.0,3.6467864513397217,3.646810531616211,8.873888646121486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.92919921875,0.0,1531.84619140625,1895.4371337890625,0.0,3973.8173828125,0.90475195646286,1.0,0.0,3.0,1.0,0.0
12224700,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9990000128746032,0.6395007967948914,0.5501176118850708,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055114746094,0.9181614518165588,0.4714970290660858,0.4476332664489746,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80401611328125,0.8325818181037903,0.3508262038230896,0.2472907304763794,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7969107031822205,0.3059284090995788,0.2924776673316955,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.7133271098136902,0.2160762846469879,0.9869700074195862,284.8052978515625,284.95001220703125,299.57501220703125,288.3365173339844,298.0847473144531,297.2249450683594,284.8143920898437,1.0,0.5723774433135986,0.4932748079299927,0.4932748079299927,1.0,1.0,-3.0311529636383057,1.1105526685714722,1.9206002950668333,0.4258641600608825,0.8953081369400024,0.8953081369400024,0.0,149.66343688964844,169.0,41609.74609375,0.0,2358.637939453125,1.0,280.6012268066406,283.3124694824219,291.31060791015625,293.9174499511719,293.1499938964844,293.1499938964844,280.6499938964844,36238.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955526888370514,1.0,0.0,0.0,3.642087459564209,3.642111539840698,8.851034749568498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.05322265625,0.0,1526.1658935546875,1895.4371337890625,0.0,3912.613525390625,0.903716504573822,1.0,0.0,3.0,1.0,0.0
12224760,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.634350597858429,0.5592420101165771,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9134563207626344,0.4729785621166229,0.4489698410034179,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8285396695137024,0.3511695265769958,0.2474875152111053,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7927809357643127,0.3063494265079498,0.2928621470928192,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7091575264930725,0.2158454805612564,0.9861252903938292,284.8652038574219,284.95001220703125,299.59332275390625,288.339599609375,298.0905456542969,297.2250061035156,284.8675537109375,1.0,0.5759916305541992,0.4923439919948578,0.4923439919948578,1.0,1.0,-3.0434117317199707,1.1138020753860474,1.929609775543213,0.4262331426143646,0.8953878283500671,0.8953878283500671,0.0,153.1451873779297,172.0,41651.41796875,0.0,2399.216552734375,1.0,280.64208984375,283.3728942871094,291.3063659667969,293.9422302246094,293.1499938964844,293.1499938964844,280.95001220703125,36163.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513712525367736,1.0,0.0,0.0,3.6397604942321777,3.639784574508667,8.839728025122895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.1357421875,0.0,1523.0291748046875,1895.4371337890625,0.0,3875.30712890625,0.9031166434288024,1.0,0.0,3.0,1.0,0.0
12224820,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949732422828674,0.6266422867774963,0.5653796792030334,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9054263234138488,0.4766857624053955,0.4524680078029632,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8214362859725952,0.3526310622692108,0.2485096603631973,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854815125465393,0.307788997888565,0.294278085231781,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7013626098632812,0.2158278673887252,0.9865100979804992,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819534063339233,0.4904823899269104,0.4904823899269104,1.0,1.0,-3.059640884399414,1.116754412651062,1.9428863525390625,0.4253195822238922,0.8988456726074219,0.8988456726074219,0.0,159.87014770507812,175.0,40923.67578125,0.0,2463.44873046875,1.0,280.9416809082031,283.6239013671875,291.29949951171875,293.8739013671875,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387050867080688,1.0,0.0,0.0,3.641685962677002,3.641710042953491,8.849083314999007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.37109375,0.0,1523.413330078125,1895.4371337890625,0.0,3760.663818359375,0.9033899307250975,1.0,0.0,3.0,1.0,0.0
12224880,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9949732422828674,0.6266422867774963,0.5653796792030334,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9054263234138488,0.4766857624053955,0.4524680078029632,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8214362859725952,0.3526310622692108,0.2485096603631973,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7854815125465393,0.307788997888565,0.294278085231781,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7013626098632812,0.2158278673887252,0.9865100979804992,285.0773620605469,284.95001220703125,299.6300048828125,288.345703125,298.1063842773437,297.2324523925781,285.0790405273437,1.0,0.5819534063339233,0.4904823899269104,0.4904823899269104,1.0,1.0,-3.059640884399414,1.116754412651062,1.9428863525390625,0.4253195822238922,0.8988456726074219,0.8988456726074219,0.0,159.87014770507812,175.0,40923.67578125,0.0,2463.44873046875,1.0,280.9416809082031,283.6239013671875,291.29949951171875,293.8739013671875,293.1499938964844,293.1499938964844,281.25,35929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387050867080688,1.0,0.0,0.0,3.641685962677002,3.641710042953491,8.849083314999007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.37109375,0.0,1523.413330078125,1895.4371337890625,0.0,3760.663818359375,0.9033899307250975,1.0,0.0,3.0,1.0,0.0
12224940,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.9862009286880492,0.6237573623657227,0.5621054172515869,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995819687843323,0.4809216260910034,0.4565517604351043,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158147931098938,0.3546151518821716,0.2499769032001495,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7798112034797668,0.3096939921379089,0.2961921095848083,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.695202648639679,0.216369092464447,0.989307165145874,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27911376953125,1.0,0.5862655639648438,0.488620787858963,0.488620787858963,1.0,1.0,-3.066802263259888,1.1159216165542605,1.950880765914917,0.4229842722415924,0.9048642516136168,0.9048642516136168,0.0,165.78944396972656,178.0,40123.484375,0.0,2508.89697265625,1.0,281.2416076660156,283.8634338378906,291.3105163574219,293.8327331542969,293.1499938964844,293.1499938964844,280.95001220703125,35674.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927620768547058,1.0,0.0,0.0,3.653126001358032,3.6531500816345215,8.904768264983431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.44677734375,0.0,1534.2113037109375,1895.4371337890625,0.0,3659.313720703125,0.9057750105857848,1.0,0.0,3.0,1.0,0.0
12225000,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.27764892578125,0.9862009286880492,0.6237573623657227,0.5621054172515869,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774963378906,0.8995819687843323,0.4809216260910034,0.4565517604351043,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8158147931098938,0.3546151518821716,0.2499769032001495,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7798112034797668,0.3096939921379089,0.2961921095848083,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.695202648639679,0.216369092464447,0.989307165145874,285.2774353027344,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.27911376953125,1.0,0.5862655639648438,0.488620787858963,0.488620787858963,1.0,1.0,-3.066802263259888,1.1159216165542605,1.950880765914917,0.4229842722415924,0.9048642516136168,0.9048642516136168,0.0,165.78944396972656,178.0,40123.484375,0.0,2508.89697265625,1.0,281.2416076660156,283.8634338378906,291.3105163574219,293.8327331542969,293.1499938964844,293.1499938964844,280.95001220703125,35674.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927620768547058,1.0,0.0,0.0,3.653126001358032,3.6531500816345215,8.904768264983431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.44677734375,0.0,1534.2113037109375,1895.4371337890625,0.0,3659.313720703125,0.9057750105857848,1.0,0.0,3.0,1.0,0.0
12225060,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.981435239315033,0.6211815476417542,0.5604434013366699,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241455078125,0.8969706892967224,0.4830893874168396,0.4590772688388824,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.8130295872688293,0.3553179204463959,0.2508030235767364,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.777155876159668,0.3105499148368835,0.2973646819591522,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.6922816038131714,0.2165533602237701,0.9914328455924988,285.124267578125,284.95001220703125,299.69158935546875,288.3558349609375,298.1345520019531,297.2482604980469,285.1202087402344,1.0,0.5888587832450867,0.4875396192073822,0.4875396192073822,1.0,1.0,-3.072808265686035,1.1161431074142456,1.9566650390625,0.4219933450222015,0.9050917625427246,0.9050917625427246,0.0,168.99818420410156,178.0,41074.2734375,0.0,2537.1142578125,1.0,280.9750671386719,283.66668701171875,291.4120788574219,294.0787658691406,293.1499938964844,293.1499938964844,280.95001220703125,35743.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396926164627076,1.0,0.0,0.0,3.6601269245147705,3.66015100479126,8.938931159718777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.9697265625,0.0,1542.5364990234375,1895.4371337890625,0.0,3769.649658203125,0.9073445200920104,1.0,0.0,3.0,1.0,0.0
12225120,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9785566329956056,0.6196606755256653,0.5592172145843506,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.8951817154884338,0.4838481247425079,0.4599374532699585,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.8111801147460938,0.3554015159606933,0.250969797372818,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.7754230499267578,0.3107587397098541,0.2976932227611542,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6904627084732056,0.2164937108755111,0.9917280673980712,285.10400390625,284.95001220703125,299.7033386230469,288.3577575683594,298.1370849609375,297.2468566894531,285.1026306152344,1.0,0.5898805260658264,0.4870308339595794,0.4870308339595794,1.0,1.0,-3.073322057723999,1.1153134107589722,1.9580085277557373,0.4210880696773529,0.9055139422416688,0.9055139422416688,0.0,170.68386840820312,181.0,41129.32421875,0.0,2546.93505859375,1.0,280.957763671875,283.64483642578125,291.4119567871094,294.069091796875,293.1499938964844,293.1499938964844,280.6499938964844,35766.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431116580963136,1.0,0.0,0.0,3.66259241104126,3.662616491317749,8.95097741704376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.16748046875,0.0,1545.4716796875,1895.4371337890625,0.0,3800.699951171875,0.9079269766807556,1.0,0.0,3.0,1.0,0.0
12225180,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685460925102234,0.6139953136444092,0.5546432137489319,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890063166618347,0.4854074120521545,0.4618789851665497,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045833110809326,0.3549042344093323,0.2509672045707702,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694576382637024,0.3107777833938598,0.2981381118297577,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841687560081482,0.2157824486494064,0.9904224872589112,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923442840576172,0.4854409098625183,0.4854409098625183,1.0,1.0,-3.0691285133361816,1.1103612184524536,1.958767294883728,0.4171480238437652,0.9032535552978516,0.9032535552978516,0.0,175.9693145751953,184.0,42025.67578125,0.0,2566.625,1.0,280.6581115722656,283.4024658203125,291.4257507324219,294.1617126464844,293.1499938964844,293.1499938964844,280.3500061035156,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959058403968811,1.0,0.0,0.0,3.664597749710083,3.664621829986572,8.960781769928872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.68701171875,0.0,1549.2049560546875,1895.4371337890625,0.0,3944.18798828125,0.9085022807121276,1.0,0.0,3.0,1.0,0.0
12225240,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9685460925102234,0.6139953136444092,0.5546432137489319,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8890063166618347,0.4854074120521545,0.4618789851665497,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8045833110809326,0.3549042344093323,0.2509672045707702,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7694576382637024,0.3107777833938598,0.2981381118297577,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6841687560081482,0.2157824486494064,0.9904224872589112,284.904052734375,284.95001220703125,299.739990234375,288.3636779785156,298.1404113769531,297.2356262207031,284.90240478515625,1.0,0.5923442840576172,0.4854409098625183,0.4854409098625183,1.0,1.0,-3.0691285133361816,1.1103612184524536,1.958767294883728,0.4171480238437652,0.9032535552978516,0.9032535552978516,0.0,175.9693145751953,184.0,42025.67578125,0.0,2566.625,1.0,280.6581115722656,283.4024658203125,291.4257507324219,294.1617126464844,293.1499938964844,293.1499938964844,280.3500061035156,35964.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959058403968811,1.0,0.0,0.0,3.664597749710083,3.664621829986572,8.960781769928872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.68701171875,0.0,1549.2049560546875,1895.4371337890625,0.0,3944.18798828125,0.9085022807121276,1.0,0.0,3.0,1.0,0.0
12225300,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.963348388671875,0.6109349131584167,0.5521498918533325,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.8859550952911377,0.4859167635440826,0.4625733494758606,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554931640625,0.8011958003044128,0.354404479265213,0.250771164894104,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.7664781808853149,0.3105591237545013,0.2981243133544922,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.6809564232826233,0.2152199447154998,0.988755464553833,284.7542724609375,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.74560546875,1.0,0.5932050943374634,0.4846459329128265,0.4846459329128265,1.0,1.0,-3.0647122859954834,1.106943964958191,1.957768440246582,0.4147269129753113,0.9004965424537659,0.9004965424537659,0.0,178.46656799316406,184.0,42803.83984375,0.0,2571.24853515625,1.0,280.4009094238281,283.213623046875,291.4452514648437,294.2850341796875,293.1499938964844,293.1499938964844,280.3500061035156,36100.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677761793136596,1.0,0.0,0.0,3.662343740463257,3.662367820739746,8.949762673182704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.513671875,0.0,1547.7025146484375,1895.4371337890625,0.0,4021.59228515625,0.908052921295166,1.0,0.0,3.0,1.0,0.0
12225360,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9578209519386292,0.6077364087104797,0.549390971660614,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8827731609344482,0.4862659871578216,0.4630392789840698,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.797653317451477,0.3537595272064209,0.250424325466156,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70123291015625,0.7633788585662842,0.3102050125598907,0.2979334592819214,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.6775912642478943,0.2145302444696426,0.9863675832748412,284.70086669921875,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.2195129394531,284.69921875,1.0,0.5938255786895752,0.4840208888053894,0.4840208888053894,1.0,1.0,-3.058441162109375,1.1031019687652588,1.9553390741348269,0.4122886061668396,0.8982536792755127,0.8982536792755127,0.0,180.95068359375,187.0,42826.25390625,0.0,2572.238037109375,1.0,280.35809326171875,283.1600341796875,291.41558837890625,294.20587158203125,293.1499938964844,293.1499938964844,280.6499938964844,36217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709832668304444,1.0,0.0,0.0,3.6572611331939697,3.657285213470459,8.924938583732001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.337890625,0.0,1542.892333984375,1895.4371337890625,0.0,4049.86474609375,0.9070296883583068,1.0,0.0,3.0,1.0,0.0
12225420,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500909447669984,0.6040509343147278,0.5454953908920288,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792966604232788,0.4884497821331024,0.4647680521011352,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932785153388977,0.3537983000278473,0.2502461969852447,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596022486686707,0.3104811906814575,0.2980192601680755,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731165647506714,0.2138880789279937,0.9829875826835632,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949863791465759,0.4827707707881927,0.4827707707881927,1.0,1.0,-3.051647424697876,1.097808003425598,1.953839540481568,0.4082761108875274,0.8986542820930481,0.8986542820930481,0.0,184.39540100097656,190.0,41845.7578125,0.0,2577.240234375,1.0,280.6422119140625,283.3780212402344,291.32623291015625,293.981201171875,293.1499938964844,293.1499938964844,280.95001220703125,36119.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566425681114196,1.0,0.0,0.0,3.652000904083252,3.652024984359741,8.899283443497552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.037109375,0.0,1536.288818359375,1895.4371337890625,0.0,3922.601318359375,0.9058170914649964,1.0,0.0,3.0,1.0,0.0
12225480,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9500909447669984,0.6040509343147278,0.5454953908920288,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8792966604232788,0.4884497821331024,0.4647680521011352,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7932785153388977,0.3537983000278473,0.2502461969852447,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7596022486686707,0.3104811906814575,0.2980192601680755,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6731165647506714,0.2138880789279937,0.9829875826835632,284.87469482421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164306640625,284.8759460449219,1.0,0.5949863791465759,0.4827707707881927,0.4827707707881927,1.0,1.0,-3.051647424697876,1.097808003425598,1.953839540481568,0.4082761108875274,0.8986542820930481,0.8986542820930481,0.0,184.39540100097656,190.0,41845.7578125,0.0,2577.240234375,1.0,280.6422119140625,283.3780212402344,291.32623291015625,293.981201171875,293.1499938964844,293.1499938964844,280.95001220703125,36119.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566425681114196,1.0,0.0,0.0,3.652000904083252,3.652024984359741,8.899283443497552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.037109375,0.0,1536.288818359375,1895.4371337890625,0.0,3922.601318359375,0.9058170914649964,1.0,0.0,3.0,1.0,0.0
12225540,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464668035507202,0.602297306060791,0.5436818599700928,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792372941970825,0.4920246303081512,0.4679216146469116,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922492623329163,0.3551440238952636,0.2510428428649902,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587966918945312,0.3118203282356262,0.2991325855255127,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716563105583191,0.214208111166954,0.9837661385536194,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967437028884888,0.4815206229686737,0.4815206229686737,1.0,1.0,-3.056480646133423,1.097193479537964,1.9592870473861688,0.4063825905323028,0.9019758701324464,0.9019758701324464,0.0,186.3118133544922,193.0,41004.5859375,0.0,2596.4970703125,1.0,280.9417724609375,283.6201171875,291.3197631835937,293.89947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408591389656068,1.0,0.0,0.0,3.654491186141968,3.654515266418457,8.911424060897843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0615234375,0.0,1537.530029296875,1895.4371337890625,0.0,3780.253662109375,0.9062419533729552,1.0,0.0,3.0,1.0,0.0
12225600,296.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9464668035507202,0.602297306060791,0.5436818599700928,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8792372941970825,0.4920246303081512,0.4679216146469116,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.7922492623329163,0.3551440238952636,0.2510428428649902,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7587966918945312,0.3118203282356262,0.2991325855255127,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6716563105583191,0.214208111166954,0.9837661385536194,285.0753479003906,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0770568847656,1.0,0.5967437028884888,0.4815206229686737,0.4815206229686737,1.0,1.0,-3.056480646133423,1.097193479537964,1.9592870473861688,0.4063825905323028,0.9019758701324464,0.9019758701324464,0.0,186.3118133544922,193.0,41004.5859375,0.0,2596.4970703125,1.0,280.9417724609375,283.6201171875,291.3197631835937,293.89947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35914.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408591389656068,1.0,0.0,0.0,3.654491186141968,3.654515266418457,8.911424060897843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.0615234375,0.0,1537.530029296875,1895.4371337890625,0.0,3780.253662109375,0.9062419533729552,1.0,0.0,3.0,1.0,0.0
12225660,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367582201957704,0.5965129137039185,0.5397626161575317,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742305636405945,0.4924103915691376,0.469336450099945,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864197492599487,0.3534850776195526,0.2506247758865356,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535199522972107,0.3103339076042175,0.2986669540405273,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655277013778687,0.2118737697601318,0.9775384068489076,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978773832321167,0.4803769588470459,0.4803769588470459,1.0,1.0,-3.044951677322388,1.0901455879211426,1.954805970191956,0.4021748602390289,0.8997052311897278,0.8997052311897278,0.0,190.94683837890625,196.0,41766.67578125,0.0,2598.519287109375,1.0,280.65777587890625,283.39373779296875,291.423095703125,294.1243896484375,293.1499938964844,293.1499938964844,280.95001220703125,36047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525903463363647,1.0,0.0,0.0,3.653663635253906,3.653687715530396,8.907389315027103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.57666015625,0.0,1537.605712890625,1895.4371337890625,0.0,3886.267822265625,0.90611732006073,1.0,0.0,3.0,1.0,0.0
12225720,296.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9367582201957704,0.5965129137039185,0.5397626161575317,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8742305636405945,0.4924103915691376,0.469336450099945,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7864197492599487,0.3534850776195526,0.2506247758865356,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7535199522972107,0.3103339076042175,0.2986669540405273,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6655277013778687,0.2118737697601318,0.9775384068489076,284.88946533203125,284.95001220703125,299.8866577148437,288.3873291015625,298.16436767578125,297.2060241699219,284.88739013671875,1.0,0.5978773832321167,0.4803769588470459,0.4803769588470459,1.0,1.0,-3.044951677322388,1.0901455879211426,1.954805970191956,0.4021748602390289,0.8997052311897278,0.8997052311897278,0.0,190.94683837890625,196.0,41766.67578125,0.0,2598.519287109375,1.0,280.65777587890625,283.39373779296875,291.423095703125,294.1243896484375,293.1499938964844,293.1499938964844,280.95001220703125,36047.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525903463363647,1.0,0.0,0.0,3.653663635253906,3.653687715530396,8.907389315027103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.57666015625,0.0,1537.605712890625,1895.4371337890625,0.0,3886.267822265625,0.90611732006073,1.0,0.0,3.0,1.0,0.0
12225780,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.928516685962677,0.5928184986114502,0.5359371304512024,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704537153244019,0.4941497445106506,0.470653623342514,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.781741738319397,0.3531449437141418,0.2501763701438904,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492959499359131,0.3099808096885681,0.2981208562850952,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603314280509949,0.2105080932378769,0.9706698060035706,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.598445475101471,0.4792332947254181,0.4792332947254181,1.0,1.0,-3.032467842102051,1.082774639129639,1.949693202972412,0.3972823321819305,0.9024456143379213,0.9024456143379213,0.0,194.5823974609375,199.0,40749.09765625,0.0,2593.542724609375,1.0,280.94219970703125,283.60333251953125,291.3565368652344,293.94189453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412628412246704,1.0,0.0,0.0,3.65635085105896,3.656374931335449,8.920496270548028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.49462890625,0.0,1539.540771484375,1895.4371337890625,0.0,3783.92138671875,0.906646490097046,1.0,0.0,3.0,1.0,0.0
