time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225840,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.928516685962677,0.5928184986114502,0.5359371304512024,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8704537153244019,0.4941497445106506,0.470653623342514,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.781741738319397,0.3531449437141418,0.2501763701438904,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.7492959499359131,0.3099808096885681,0.2981208562850952,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.6603314280509949,0.2105080932378769,0.9706698060035706,285.0545654296875,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001953125,285.0556030273437,1.0,0.598445475101471,0.4792332947254181,0.4792332947254181,1.0,1.0,-3.032467842102051,1.082774639129639,1.949693202972412,0.3972823321819305,0.9024456143379213,0.9024456143379213,0.0,194.5823974609375,199.0,40749.09765625,0.0,2593.542724609375,1.0,280.94219970703125,283.60333251953125,291.3565368652344,293.94189453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412628412246704,1.0,0.0,0.0,3.65635085105896,3.656374931335449,8.920496270548028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.49462890625,0.0,1539.540771484375,1895.4371337890625,0.0,3783.92138671875,0.906646490097046,1.0,0.0,3.0,1.0,0.0
12225900,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.9257099628448486,0.5907842516899109,0.5345125794410706,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8696164488792419,0.4950378239154815,0.4717090427875519,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.780453085899353,0.3530470132827759,0.250244140625,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.7481368780136108,0.3099169135093689,0.2981970608234405,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.658748209476471,0.2100038379430771,0.96881765127182,284.9215393066406,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983947753906,284.9132080078125,1.0,0.5988772511482239,0.4786614775657654,0.4786614775657654,1.0,1.0,-3.029972791671753,1.0805853605270386,1.9493873119354248,0.395614355802536,0.9009870290756226,0.9009870290756226,0.0,195.8631591796875,199.0,41525.1171875,0.0,2595.41259765625,1.0,280.6985168457031,283.43096923828125,291.429443359375,294.1501159667969,293.1499938964844,293.1499938964844,280.6499938964844,35978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478745460510254,1.0,0.0,0.0,3.656901597976685,3.656925678253174,8.923183827391767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.3994140625,0.0,1540.7003173828125,1895.4371337890625,0.0,3843.79443359375,0.9067652821540833,1.0,0.0,3.0,1.0,0.0
12225960,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.921898603439331,0.5881828665733337,0.5324344635009766,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8680903315544128,0.4955748915672302,0.4724023342132568,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7785156965255737,0.352654218673706,0.2500976622104645,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.746448814868927,0.3096385300159454,0.298079252243042,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6567094326019287,0.209357663989067,0.9664971828460692,284.87030029296875,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.8686218261719,1.0,0.5992266535758972,0.4781973659992218,0.4781973659992218,1.0,1.0,-3.025204658508301,1.0776896476745603,1.9475151300430296,0.393771231174469,0.8998990058898926,0.8998990058898926,0.0,197.51089477539065,202.0,41563.8515625,0.0,2594.83935546875,1.0,280.6576843261719,283.3787841796875,291.43524169921875,294.1264953613281,293.1499938964844,293.1499938964844,280.3500061035156,36057.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951565682888031,1.0,0.0,0.0,3.655078172683716,3.655102252960205,8.914287832340051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.6650390625,0.0,1539.2569580078125,1895.4371337890625,0.0,3877.05615234375,0.9064400792121888,1.0,0.0,3.0,1.0,0.0
12226020,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133371710777284,0.5822410583496094,0.5275174379348755,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642323613166809,0.4960485696792602,0.4731999933719635,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738614678382874,0.351364403963089,0.2494409084320068,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424364686012268,0.3086785972118377,0.2974711060523987,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520485877990723,0.2077575027942657,0.9606084227561952,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996524095535278,0.4772692024707794,0.4772692024707794,1.0,1.0,-3.011658430099488,1.070321798324585,1.9413366317749023,0.389360249042511,0.8944277167320251,0.8944277167320251,0.0,201.1814727783203,205.0,42309.734375,0.0,2588.0,1.0,280.35821533203125,283.1360778808594,291.45416259765625,294.2091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963192105293274,1.0,0.0,0.0,3.64473009109497,3.64475417137146,8.863883635967795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.85791015625,0.0,1529.5447998046875,1895.4371337890625,0.0,3980.989013671875,0.9042853713035583,1.0,0.0,3.0,1.0,0.0
12226080,296.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9133371710777284,0.5822410583496094,0.5275174379348755,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.8642323613166809,0.4960485696792602,0.4731999933719635,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7738614678382874,0.351364403963089,0.2494409084320068,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.7424364686012268,0.3086785972118377,0.2974711060523987,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.666748046875,0.6520485877990723,0.2077575027942657,0.9606084227561952,284.6657409667969,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639099121094,1.0,0.5996524095535278,0.4772692024707794,0.4772692024707794,1.0,1.0,-3.011658430099488,1.070321798324585,1.9413366317749023,0.389360249042511,0.8944277167320251,0.8944277167320251,0.0,201.1814727783203,205.0,42309.734375,0.0,2588.0,1.0,280.35821533203125,283.1360778808594,291.45416259765625,294.2091064453125,293.1499938964844,293.1499938964844,280.6499938964844,36298.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963192105293274,1.0,0.0,0.0,3.64473009109497,3.64475417137146,8.863883635967795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.85791015625,0.0,1529.5447998046875,1895.4371337890625,0.0,3980.989013671875,0.9042853713035583,1.0,0.0,3.0,1.0,0.0
12226140,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.90716952085495,0.5786250233650208,0.5237034559249878,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618496656417847,0.4977874159812927,0.4744955003261566,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706338763237,0.3511944711208343,0.249109998345375,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396252155303955,0.308544397354126,0.297153502702713,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485204696655273,0.2067560255527496,0.9555488228797911,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000738143920898,0.4763410091400146,0.4763410091400146,1.0,1.0,-3.001755475997925,1.0644407272338867,1.9373146295547483,0.3853871822357178,0.8943457007408142,0.8943457007408142,0.0,203.95314025878903,208.0,41314.85546875,0.0,2583.482177734375,1.0,280.6421203613281,283.3542175292969,291.373046875,293.9949951171875,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488356113433838,1.0,0.0,0.0,3.636794805526733,3.636818885803223,8.825329018691264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.28369140625,0.0,1519.9437255859375,1895.4371337890625,0.0,3852.46630859375,0.9024683237075806,1.0,0.0,3.0,1.0,0.0
12226200,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.90716952085495,0.5786250233650208,0.5237034559249878,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.8618496656417847,0.4977874159812927,0.4744955003261566,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.7706338763237,0.3511944711208343,0.249109998345375,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7396252155303955,0.308544397354126,0.297153502702713,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.6485204696655273,0.2067560255527496,0.9555488228797911,284.8390197753906,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84033203125,1.0,0.6000738143920898,0.4763410091400146,0.4763410091400146,1.0,1.0,-3.001755475997925,1.0644407272338867,1.9373146295547483,0.3853871822357178,0.8943457007408142,0.8943457007408142,0.0,203.95314025878903,208.0,41314.85546875,0.0,2583.482177734375,1.0,280.6421203613281,283.3542175292969,291.373046875,293.9949951171875,293.1499938964844,293.1499938964844,280.95001220703125,36190.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488356113433838,1.0,0.0,0.0,3.636794805526733,3.636818885803223,8.825329018691264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.28369140625,0.0,1519.9437255859375,1895.4371337890625,0.0,3852.46630859375,0.9024683237075806,1.0,0.0,3.0,1.0,0.0
12226260,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9048267602920532,0.5772504806518555,0.5221935510635376,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8617820143699646,0.5001022219657898,0.4764542281627655,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7699288725852966,0.3519871532917022,0.2495175451040268,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.738974928855896,0.3091882467269897,0.2976094186306,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6473473310470581,0.2066482454538345,0.9544568061828612,285.0237731933594,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.02740478515625,1.0,0.6008768081665039,0.4757013320922851,0.4757013320922851,1.0,1.0,-3.002011299133301,1.0632208585739136,1.9387904405593872,0.383904755115509,0.8967078924179077,0.8967078924179077,0.0,205.22360229492188,208.0,40448.11328125,0.0,2590.486572265625,1.0,280.9299621582031,283.5807800292969,291.3520202636719,293.88165283203125,293.1499938964844,293.1499938964844,280.95001220703125,36011.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344863295555116,1.0,0.0,0.0,3.636302947998047,3.636326789855957,8.82294159509911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.93212890625,0.0,1518.0657958984375,1895.4371337890625,0.0,3722.193359375,0.9022544026374816,1.0,0.0,3.0,1.0,0.0
12226320,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9043409824371338,0.5768764019012451,0.5218956470489502,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.861965000629425,0.500906229019165,0.4772166907787323,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.769917905330658,0.3523137271404266,0.2497458606958389,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.738952100276947,0.3094610869884491,0.2978647649288177,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6471741199493408,0.2066897004842758,0.95459246635437,285.0389709472656,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0406799316406,1.0,0.6012359261512756,0.4754993319511413,0.4754993319511413,1.0,1.0,-3.0033133029937744,1.063324213027954,1.9399889707565308,0.3836724460124969,0.8971741795539856,0.8971741795539856,0.0,205.5531616210937,211.0,40445.171875,0.0,2594.644287109375,1.0,280.941650390625,283.5961303710937,291.3712463378906,293.91705322265625,293.1499938964844,293.1499938964844,281.25,35976.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932684063911438,1.0,0.0,0.0,3.636971235275269,3.6369950771331774,8.826185080579307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.72509765625,0.0,1518.5433349609375,1895.4371337890625,0.0,3705.718505859375,0.9023671746253968,1.0,0.0,3.0,1.0,0.0
12226380,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025486707687378,0.575932502746582,0.5209473371505737,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629310131072998,0.5047311186790466,0.4807070195674896,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701334357261658,0.3541207015514374,0.250931829214096,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390961050987244,0.3109816014766693,0.2992173433303833,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072267979383468,0.9566112756729126,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031662821769714,0.474657654762268,0.474657654762268,1.0,1.0,-3.011841297149658,1.0649906396865845,1.9468507766723635,0.3832346796989441,0.9027460217475892,0.9027460217475892,0.0,207.02978515625,214.0,39673.49609375,0.0,2618.4482421875,1.0,281.2416687011719,283.838623046875,291.3948974609375,293.88726806640625,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193935990333556,1.0,0.0,0.0,3.646673440933228,3.6466972827911377,8.873338401826913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.759765625,0.0,1527.3804931640625,1895.4371337890625,0.0,3583.560791015625,0.9043630361557008,1.0,0.0,3.0,1.0,0.0
12226440,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.9025486707687378,0.575932502746582,0.5209473371505737,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.8629310131072998,0.5047311186790466,0.4807070195674896,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.7701334357261658,0.3541207015514374,0.250931829214096,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.7390961050987244,0.3109816014766693,0.2992173433303833,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.241455078125,0.646793782711029,0.2072267979383468,0.9566112756729126,285.2424621582031,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.20611572265625,285.2442321777344,1.0,0.6031662821769714,0.474657654762268,0.474657654762268,1.0,1.0,-3.011841297149658,1.0649906396865845,1.9468507766723635,0.3832346796989441,0.9027460217475892,0.9027460217475892,0.0,207.02978515625,214.0,39673.49609375,0.0,2618.4482421875,1.0,281.2416687011719,283.838623046875,291.3948974609375,293.88726806640625,293.1499938964844,293.1499938964844,280.95001220703125,35720.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193935990333556,1.0,0.0,0.0,3.646673440933228,3.6466972827911377,8.873338401826913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.759765625,0.0,1527.3804931640625,1895.4371337890625,0.0,3583.560791015625,0.9043630361557008,1.0,0.0,3.0,1.0,0.0
12226500,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.90128493309021,0.5746920704841614,0.5203340649604797,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8631226420402527,0.5062222480773926,0.4824262261390686,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.7699995040893555,0.3546949625015259,0.2515304088592529,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7389728426933289,0.3115094900131225,0.2999256551265716,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6464850306510925,0.2073757499456405,0.9579921960830688,285.1163024902344,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083679199219,1.0,0.604315459728241,0.4742368161678314,0.4742368161678314,1.0,1.0,-3.016407966613769,1.065929651260376,1.950478434562683,0.3831600546836853,0.9026567935943604,0.9026567935943604,0.0,208.071029663086,214.0,40542.8359375,0.0,2632.524658203125,1.0,280.9986267089844,283.67047119140625,291.4925842285156,294.1361694335937,293.1499938964844,293.1499938964844,280.95001220703125,35761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928076148033142,1.0,0.0,0.0,3.6514928340911865,3.6515166759490967,8.896807344171975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.37890625,0.0,1533.0418701171875,1895.4371337890625,0.0,3663.494384765625,0.9054126739501952,1.0,0.0,3.0,1.0,0.0
12226560,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.8987123966217041,0.5727074146270752,0.5188745260238647,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8622381687164307,0.5071871280670166,0.4835918843746185,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7688432335853577,0.3548197746276855,0.2517901062965393,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7379836440086365,0.3116742372512817,0.3002860844135284,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6453773379325867,0.2072413712739944,0.9582417607307434,285.0689697265625,284.95001220703125,300.1433410644531,288.46026611328125,298.2435607910156,297.2093200683594,285.0675964355469,1.0,0.6053392291069031,0.4736381769180298,0.4736381769180298,1.0,1.0,-3.017107009887696,1.064967155456543,1.952139973640442,0.382057249546051,0.9029332399368286,0.9029332399368286,0.0,209.7476806640625,217.0,40659.2265625,0.0,2642.49267578125,1.0,280.95770263671875,283.6200561523437,291.5101013183594,294.13720703125,293.1499938964844,293.1499938964844,280.6499938964844,35815.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934088408946991,1.0,0.0,0.0,3.65435004234314,3.654374122619629,8.910736255529628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.5703125,0.0,1536.63134765625,1895.4371337890625,0.0,3718.558349609375,0.9061155319213868,1.0,0.0,3.0,1.0,0.0
12226620,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919886350631714,0.567710280418396,0.5148769021034241,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590487837791443,0.5082054734230042,0.484993040561676,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651560306549072,0.3542945086956024,0.251724511384964,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347943782806396,0.311314046382904,0.3003301322460174,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419513821601868,0.2063679844141006,0.9560428857803344,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069234609603882,0.4724409580230713,0.4724409580230713,1.0,1.0,-3.011325597763061,1.0601273775100708,1.9511981010437007,0.3784683644771576,0.9001991748809814,0.9001991748809814,0.0,213.82801818847656,220.0,41526.80859375,0.0,2652.392578125,1.0,280.658203125,283.3775634765625,291.5341796875,294.23931884765625,293.1499938964844,293.1499938964844,280.3500061035156,36017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496048092842102,1.0,0.0,0.0,3.654398202896118,3.654422283172608,8.910971018849523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.0380859375,0.0,1538.200927734375,1895.4371337890625,0.0,3859.4013671875,0.9062561988830566,1.0,0.0,3.0,1.0,0.0
12226680,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8919886350631714,0.567710280418396,0.5148769021034241,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8590487837791443,0.5082054734230042,0.484993040561676,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7651560306549072,0.3542945086956024,0.251724511384964,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7347943782806396,0.311314046382904,0.3003301322460174,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.6419513821601868,0.2063679844141006,0.9560428857803344,284.8685302734375,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.8668518066406,1.0,0.6069234609603882,0.4724409580230713,0.4724409580230713,1.0,1.0,-3.011325597763061,1.0601273775100708,1.9511981010437007,0.3784683644771576,0.9001991748809814,0.9001991748809814,0.0,213.82801818847656,220.0,41526.80859375,0.0,2652.392578125,1.0,280.658203125,283.3775634765625,291.5341796875,294.23931884765625,293.1499938964844,293.1499938964844,280.3500061035156,36017.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496048092842102,1.0,0.0,0.0,3.654398202896118,3.654422283172608,8.910971018849523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.0380859375,0.0,1538.200927734375,1895.4371337890625,0.0,3859.4013671875,0.9062561988830566,1.0,0.0,3.0,1.0,0.0
12226740,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845482468605042,0.5620618462562561,0.5101473927497864,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551270365715027,0.5084925293922424,0.4855983257293701,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607529759407043,0.3531750738620758,0.251171737909317,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309106588363647,0.3103616237640381,0.299743115901947,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.637767493724823,0.2049315571784973,0.9510629773139954,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078481078147888,0.4712437093257904,0.4712437093257904,1.0,1.0,-2.999016284942627,1.0526889562606812,1.9463273286819456,0.3736768066883087,0.8947098851203918,0.8947098851203918,0.0,218.1219177246093,223.0,42288.56640625,0.0,2650.836669921875,1.0,280.3582458496094,283.1345520019531,291.5330810546875,294.2908630371094,293.1499938964844,293.1499938964844,280.6499938964844,36276.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610258340835572,1.0,0.0,0.0,3.6448800563812256,3.644904136657715,8.864612937031779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.07861328125,0.0,1529.54638671875,1895.4371337890625,0.0,3961.72509765625,0.9043015241622924,1.0,0.0,3.0,1.0,0.0
12226800,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8845482468605042,0.5620618462562561,0.5101473927497864,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8551270365715027,0.5084925293922424,0.4855983257293701,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.7607529759407043,0.3531750738620758,0.251171737909317,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647033691406,0.7309106588363647,0.3103616237640381,0.299743115901947,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.637767493724823,0.2049315571784973,0.9510629773139954,284.66436767578125,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1842041015625,284.66259765625,1.0,0.6078481078147888,0.4712437093257904,0.4712437093257904,1.0,1.0,-2.999016284942627,1.0526889562606812,1.9463273286819456,0.3736768066883087,0.8947098851203918,0.8947098851203918,0.0,218.1219177246093,223.0,42288.56640625,0.0,2650.836669921875,1.0,280.3582458496094,283.1345520019531,291.5330810546875,294.2908630371094,293.1499938964844,293.1499938964844,280.6499938964844,36276.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610258340835572,1.0,0.0,0.0,3.6448800563812256,3.644904136657715,8.864612937031779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.07861328125,0.0,1529.54638671875,1895.4371337890625,0.0,3961.72509765625,0.9043015241622924,1.0,0.0,3.0,1.0,0.0
12226860,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792737126350403,0.5588135719299316,0.5066675543785095,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852851390838623,0.5101632475852966,0.486815333366394,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579427361488342,0.353287398815155,0.2510288655757904,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282978296279907,0.3102683126926422,0.2994670271873474,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.634684681892395,0.2040626853704452,0.9466781616210938,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086191534996033,0.4703943729400635,0.4703943729400635,1.0,1.0,-2.990507841110229,1.047501564025879,1.9430062770843504,0.3700609803199768,0.8946449160575867,0.8946449160575867,0.0,221.22169494628903,226.0,41316.38671875,0.0,2650.43359375,1.0,280.6421203613281,283.353759765625,291.45294189453125,294.07476806640625,293.1499938964844,293.1499938964844,280.95001220703125,36176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459043145179749,1.0,0.0,0.0,3.637442350387573,3.637466430664064,8.828472459754266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.51318359375,0.0,1520.5601806640625,1895.4371337890625,0.0,3825.99072265625,0.9026027917861938,1.0,0.0,3.0,1.0,0.0
12226920,296.8441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8792737126350403,0.5588135719299316,0.5066675543785095,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.852851390838623,0.5101632475852966,0.486815333366394,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.7579427361488342,0.353287398815155,0.2510288655757904,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7282978296279907,0.3102683126926422,0.2994670271873474,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.634684681892395,0.2040626853704452,0.9466781616210938,284.8394470214844,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.8408508300781,1.0,0.6086191534996033,0.4703943729400635,0.4703943729400635,1.0,1.0,-2.990507841110229,1.047501564025879,1.9430062770843504,0.3700609803199768,0.8946449160575867,0.8946449160575867,0.0,221.22169494628903,226.0,41316.38671875,0.0,2650.43359375,1.0,280.6421203613281,283.353759765625,291.45294189453125,294.07476806640625,293.1499938964844,293.1499938964844,280.95001220703125,36176.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459043145179749,1.0,0.0,0.0,3.637442350387573,3.637466430664064,8.828472459754266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.51318359375,0.0,1520.5601806640625,1895.4371337890625,0.0,3825.99072265625,0.9026027917861938,1.0,0.0,3.0,1.0,0.0
12226980,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768618702888489,0.5574321150779724,0.5051907896995544,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529516458511353,0.5132641792297363,0.4895166456699371,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575127482414246,0.3547389507293701,0.2518928945064544,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727713406085968,0.3112453818321228,0.3002370595932007,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633569061756134,0.2041117399930954,0.946280002593994,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100387573242188,0.4695450365543365,0.4695450365543365,1.0,1.0,-2.993455648422241,1.0468885898590088,1.9465670585632324,0.3685216009616852,0.8975182175636292,0.8975182175636292,0.0,223.01785278320312,229.0,40469.42578125,0.0,2665.255859375,1.0,280.941650390625,283.596923828125,291.4576110839844,294.0037841796875,293.1499938964844,293.1499938964844,281.25,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293383359909058,1.0,0.0,0.0,3.6379709243774414,3.637994766235352,8.831037803247455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2197265625,0.0,1519.5771484375,1895.4371337890625,0.0,3675.074951171875,0.9025837182998656,1.0,0.0,3.0,1.0,0.0
12227040,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8768618702888489,0.5574321150779724,0.5051907896995544,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8529516458511353,0.5132641792297363,0.4895166456699371,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7575127482414246,0.3547389507293701,0.2518928945064544,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.727713406085968,0.3112453818321228,0.3002370595932007,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.633569061756134,0.2041117399930954,0.946280002593994,285.0413818359375,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943359375,285.0431823730469,1.0,0.6100387573242188,0.4695450365543365,0.4695450365543365,1.0,1.0,-2.993455648422241,1.0468885898590088,1.9465670585632324,0.3685216009616852,0.8975182175636292,0.8975182175636292,0.0,223.01785278320312,229.0,40469.42578125,0.0,2665.255859375,1.0,280.941650390625,283.596923828125,291.4576110839844,294.0037841796875,293.1499938964844,293.1499938964844,281.25,35966.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293383359909058,1.0,0.0,0.0,3.6379709243774414,3.637994766235352,8.831037803247455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.2197265625,0.0,1519.5771484375,1895.4371337890625,0.0,3675.074951171875,0.9025837182998656,1.0,0.0,3.0,1.0,0.0
12227100,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.8759750723838806,0.5570462346076965,0.5047335028648376,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8532937169075012,0.5150907635688782,0.4911427497863769,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.757621705532074,0.3557377159595489,0.252528578042984,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.727709174156189,0.311968445777893,0.300856739282608,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859741210937,0.6333407163619995,0.2043641656637191,0.9471635818481444,285.19140625,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.2023010253906,285.2004699707031,1.0,0.6110078692436218,0.4691203534603119,0.4691203534603119,1.0,1.0,-2.9974286556243896,1.0475691556930542,1.949859499931336,0.368207186460495,0.9005801677703857,0.9005801677703857,0.0,223.85498046875,229.0,39718.89453125,0.0,2677.161376953125,1.0,281.19842529296875,283.7857360839844,291.4466247558594,293.89239501953125,293.1499938964844,293.1499938964844,281.25,35827.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198620915412904,1.0,0.0,0.0,3.641578197479248,3.641602039337158,8.848559787111299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.3994140625,0.0,1522.5341796875,1895.4371337890625,0.0,3587.885498046875,0.9033318758010864,1.0,0.0,3.0,1.0,0.0
12227160,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.875397801399231,0.5568515062332153,0.5045679807662964,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8538919687271118,0.5170839428901672,0.4930014014244079,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.7579993009567261,0.3569002449512481,0.2533234059810638,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279402017593384,0.3128339052200317,0.301654577255249,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.6333614587783813,0.2047558724880218,0.9487975835800172,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.2117004394531,285.2488098144531,1.0,0.6121678352355957,0.4686467945575714,0.4686467945575714,1.0,1.0,-3.0033397674560547,1.048916578292847,1.954423189163208,0.3681304454803467,0.9031627774238586,0.9031627774238586,0.0,224.6185302734375,232.0,39719.74609375,0.0,2692.4541015625,1.0,281.2417907714844,283.8407897949219,291.4878845214844,293.982177734375,293.1499938964844,293.1499938964844,280.95001220703125,35711.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159577488899232,1.0,0.0,0.0,3.647982120513916,3.648006200790405,8.879708843778644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.1640625,0.0,1528.7698974609375,1895.4371337890625,0.0,3551.808349609375,0.9046497941017152,1.0,0.0,3.0,1.0,0.0
12227220,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721680045127869,0.5540481209754944,0.5028551816940308,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534004092216492,0.519494891166687,0.4958565533161163,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572094202041626,0.3579564094543457,0.2544299662113189,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270848155021667,0.3135874271392822,0.3027839958667755,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048813849687576,0.950918197631836,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.614506721496582,0.4676996767520904,0.4676996767520904,1.0,1.0,-3.009963035583496,1.049502730369568,1.960460186004639,0.3672496080398559,0.9034404158592224,0.9034404158592224,0.0,227.4033203125,235.0,40724.21875,0.0,2719.546630859375,1.0,280.95782470703125,283.6231689453125,291.6087951660156,294.23931884765625,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306908845901488,1.0,0.0,0.0,3.655992746353149,3.656016826629639,8.918749472286436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7431640625,0.0,1538.3936767578125,1895.4371337890625,0.0,3687.472412109375,0.9064768552780152,1.0,0.0,3.0,1.0,0.0
12227280,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8721680045127869,0.5540481209754944,0.5028551816940308,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8534004092216492,0.519494891166687,0.4958565533161163,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7572094202041626,0.3579564094543457,0.2544299662113189,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7270848155021667,0.3135874271392822,0.3027839958667755,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323059797286987,0.2048813849687576,0.950918197631836,285.0750427246094,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.07373046875,1.0,0.614506721496582,0.4676996767520904,0.4676996767520904,1.0,1.0,-3.009963035583496,1.049502730369568,1.960460186004639,0.3672496080398559,0.9034404158592224,0.9034404158592224,0.0,227.4033203125,235.0,40724.21875,0.0,2719.546630859375,1.0,280.95782470703125,283.6231689453125,291.6087951660156,294.23931884765625,293.1499938964844,293.1499938964844,280.6499938964844,35806.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306908845901488,1.0,0.0,0.0,3.655992746353149,3.656016826629639,8.918749472286436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7431640625,0.0,1538.3936767578125,1895.4371337890625,0.0,3687.472412109375,0.9064768552780152,1.0,0.0,3.0,1.0,0.0
12227340,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664116263389587,0.5494909286499023,0.499245673418045,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850680947303772,0.5204358696937561,0.4971897304058075,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543033957481384,0.3577960133552551,0.2546155750751495,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.724336564540863,0.3132792115211487,0.3028776347637176,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294781565666199,0.2041255682706833,0.9492343068122864,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162465810775757,0.4667525589466095,0.4667525589466095,1.0,1.0,-3.005547046661377,1.0457123517990112,1.9598346948623653,0.3643969297409057,0.9008150696754456,0.9008150696754456,0.0,231.50650024414065,238.0,41610.69140625,0.0,2732.029541015625,1.0,280.6581726074219,283.3814392089844,291.6378479003906,294.3477478027344,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94622004032135,1.0,0.0,0.0,3.656442880630493,3.6564669609069824,8.92094476512284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.6923828125,0.0,1540.3995361328125,1895.4371337890625,0.0,3828.84619140625,0.9067062735557556,1.0,0.0,3.0,1.0,0.0
12227400,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664116263389587,0.5494909286499023,0.499245673418045,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.850680947303772,0.5204358696937561,0.4971897304058075,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543033957481384,0.3577960133552551,0.2546155750751495,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.724336564540863,0.3132792115211487,0.3028776347637176,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6294781565666199,0.2041255682706833,0.9492343068122864,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8743896484375,1.0,0.6162465810775757,0.4667525589466095,0.4667525589466095,1.0,1.0,-3.005547046661377,1.0457123517990112,1.9598346948623653,0.3643969297409057,0.9008150696754456,0.9008150696754456,0.0,231.50650024414065,238.0,41610.69140625,0.0,2732.029541015625,1.0,280.6581726074219,283.3814392089844,291.6378479003906,294.3477478027344,293.1499938964844,293.1499938964844,280.3500061035156,36006.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94622004032135,1.0,0.0,0.0,3.656442880630493,3.6564669609069824,8.92094476512284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.6923828125,0.0,1540.3995361328125,1895.4371337890625,0.0,3828.84619140625,0.9067062735557556,1.0,0.0,3.0,1.0,0.0
12227460,296.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.8610805869102478,0.5450937151908875,0.4956398904323578,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.8478488326072693,0.5206069946289062,0.4976744353771209,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822509765625,0.7513336539268494,0.3571694195270538,0.2543927729129791,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.7214668989181519,0.3125306367874145,0.3024581670761108,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.6265071034431458,0.2030360251665115,0.945652425289154,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.6171963214874268,0.4658789336681366,0.4658789336681366,1.0,1.0,-2.996722459793091,1.0403456687927246,1.9563767910003664,0.360915869474411,0.8961514830589294,0.8961514830589294,0.0,235.1183319091797,238.0,42403.66796875,0.0,2733.396728515625,1.0,280.36474609375,283.1475830078125,291.6513366699219,294.4281921386719,293.1499938964844,293.1499938964844,280.3500061035156,36235.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95733904838562,1.0,0.0,0.0,3.649370908737183,3.649394989013672,8.886470368452137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.71435546875,0.0,1534.2325439453125,1895.4371337890625,0.0,3928.830810546875,0.9052698016166688,1.0,0.0,3.0,1.0,0.0
12227520,296.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600372076034546,0.544278085231781,0.4949009120464325,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472749590873718,0.520630419254303,0.4977091252803802,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7507351040840149,0.3570452332496643,0.2543171346187591,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208792567253113,0.3123732209205627,0.3023334741592407,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258965134620667,0.2028074264526367,0.9447748064994812,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.6715393066406,1.0,0.6173248291015625,0.4657125174999237,0.4657125174999237,1.0,1.0,-2.994580030441284,1.0391411781311035,1.9554388523101809,0.3601599037647247,0.895453691482544,0.895453691482544,0.0,235.8059539794922,226.0,42390.7578125,0.0,2732.758056640625,1.0,280.35821533203125,283.13922119140625,291.6415100097656,294.4052124023437,293.1499938964844,293.1499938964844,280.6499938964844,36262.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576239585876464,1.0,0.0,0.0,3.64742374420166,3.6474475860595694,8.876989454620343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.6083984375,0.0,1532.2703857421875,1895.4371337890625,0.0,3931.377685546875,0.9048610329627992,1.0,0.0,3.0,1.0,0.0
12227580,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605782985687256,0.5414173007011414,0.4915292263031006,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501493334770203,0.5222524404525757,0.4986067712306976,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527868151664734,0.3575485646724701,0.2542498409748077,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224970459938049,0.3123473227024078,0.3018541634082794,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265563368797302,0.2020628750324249,0.9397051334381104,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.613899290561676,0.4646725058555603,0.4646725058555603,1.0,1.0,-2.984844446182251,1.0330687761306765,1.9517756700515747,0.3559563755989074,0.8955077528953552,0.8955077528953552,0.0,232.33200073242188,214.0,41411.8984375,0.0,2696.26953125,1.0,280.64215087890625,283.3578186035156,291.566162109375,294.1942138671875,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94252210855484,1.0,0.0,0.0,3.640517950057984,3.6405420303344727,8.843408068059944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.89306640625,0.0,1523.8597412109375,1895.4371337890625,0.0,3795.352783203125,0.9032804369926452,1.0,0.0,3.0,1.0,0.0
12227640,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605782985687256,0.5414173007011414,0.4915292263031006,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8501493334770203,0.5222524404525757,0.4986067712306976,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527868151664734,0.3575485646724701,0.2542498409748077,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7224970459938049,0.3123473227024078,0.3018541634082794,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.6265563368797302,0.2020628750324249,0.9397051334381104,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495483398437,1.0,0.613899290561676,0.4646725058555603,0.4646725058555603,1.0,1.0,-2.984844446182251,1.0330687761306765,1.9517756700515747,0.3559563755989074,0.8955077528953552,0.8955077528953552,0.0,232.33200073242188,214.0,41411.8984375,0.0,2696.26953125,1.0,280.64215087890625,283.3578186035156,291.566162109375,294.1942138671875,293.1499938964844,293.1499938964844,280.95001220703125,36162.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94252210855484,1.0,0.0,0.0,3.640517950057984,3.6405420303344727,8.843408068059944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.89306640625,0.0,1523.8597412109375,1895.4371337890625,0.0,3795.352783203125,0.9032804369926452,1.0,0.0,3.0,1.0,0.0
