time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227700,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8631675243377686,0.5407645106315613,0.4905595481395721,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8537349700927734,0.5236643552780151,0.4995794594287872,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557893991470337,0.3583502173423767,0.2545612156391144,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7250648736953735,0.3127774000167846,0.3019605278968811,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6284522414207458,0.2020598500967025,0.9383898377418518,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.0040588378906,1.0,0.6115527153015137,0.4641524851322174,0.4641524851322174,1.0,1.0,-2.983764171600342,1.031527042388916,1.9522371292114256,0.3545107245445251,0.8972296714782715,0.8972296714782715,0.0,228.46780395507807,214.0,40599.8828125,0.0,2674.537353515625,1.0,280.8985290527344,283.5450744628906,291.53961181640625,294.0519714355469,293.1499938964844,293.1499938964844,280.95001220703125,36051.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315464496612548,1.0,0.0,0.0,3.639748096466065,3.639771938323975,8.839667771098902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.20654296875,0.0,1522.1776123046875,1895.4371337890625,0.0,3695.30810546875,0.9030725359916688,1.0,0.0,3.0,1.0,0.0
12227760,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8669792413711548,0.5404403805732727,0.4900178909301758,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584837913513184,0.525365948677063,0.5008982419967651,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.759872555732727,0.3594260811805725,0.2551026344299316,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7285502552986145,0.3134444653987884,0.3023166954517364,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6312081813812256,0.2022759765386581,0.938056468963623,285.04901123046875,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507202148437,1.0,0.6090240478515625,0.4638108015060425,0.4638108015060425,1.0,1.0,-2.985372304916382,1.031405687332153,1.953966736793518,0.3538966774940491,0.8984752893447876,0.8984752893447876,0.0,223.69992065429688,202.0,40547.3984375,0.0,2653.347412109375,1.0,280.9417419433594,283.59967041015625,291.57489013671875,294.12664794921875,293.1499938964844,293.1499938964844,281.25,35954.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925896942615509,1.0,0.0,0.0,3.6415066719055176,3.641530513763428,8.84821190538787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.58447265625,0.0,1523.39892578125,1895.4371337890625,0.0,3643.47607421875,0.903365433216095,1.0,0.0,3.0,1.0,0.0
12227820,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767553567886353,0.540295422077179,0.4893153309822082,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701997995376587,0.5292415618896484,0.5039393305778503,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700899243354797,0.3620437681674957,0.2564857006072998,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372157573699951,0.3152000606060028,0.3033943176269531,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951902389526,0.2031289637088775,0.9391492605209352,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036681532859802,0.463127464056015,0.463127464056015,1.0,1.0,-2.992449283599853,1.032724380493164,1.959725022315979,0.3534131348133087,0.904194176197052,0.904194176197052,0.0,212.83897399902344,190.0,39779.3671875,0.0,2611.453857421875,1.0,281.2417297363281,283.8418884277344,291.6092224121094,294.1080322265625,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123675227165222,1.0,0.0,0.0,3.6518728733062735,3.651896715164185,8.89865930275846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.615234375,0.0,1533.0262451171875,1895.4371337890625,0.0,3518.562255859375,0.9055138230323792,1.0,0.0,3.0,1.0,0.0
12227880,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767553567886353,0.540295422077179,0.4893153309822082,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8701997995376587,0.5292415618896484,0.5039393305778503,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700899243354797,0.3620437681674957,0.2564857006072998,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372157573699951,0.3152000606060028,0.3033943176269531,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.6383951902389526,0.2031289637088775,0.9391492605209352,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.25494384765625,1.0,0.6036681532859802,0.463127464056015,0.463127464056015,1.0,1.0,-2.992449283599853,1.032724380493164,1.959725022315979,0.3534131348133087,0.904194176197052,0.904194176197052,0.0,212.83897399902344,190.0,39779.3671875,0.0,2611.453857421875,1.0,281.2417297363281,283.8418884277344,291.6092224121094,294.1080322265625,293.1499938964844,293.1499938964844,280.95001220703125,35702.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123675227165222,1.0,0.0,0.0,3.6518728733062735,3.651896715164185,8.89865930275846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.615234375,0.0,1533.0262451171875,1895.4371337890625,0.0,3518.562255859375,0.9055138230323792,1.0,0.0,3.0,1.0,0.0
12227940,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866978287696838,0.5380120277404785,0.4875381588935852,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824945688247681,0.5317004323005676,0.5063115358352661,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.780802309513092,0.3635740280151367,0.2575248181819916,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463474273681641,0.3161494135856628,0.3041702210903168,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544036865234,0.2035113722085952,0.9398382902145386,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.59786057472229,0.4624441266059875,0.4624441266059875,1.0,1.0,-2.996187448501587,1.0327003002166748,1.963487148284912,0.3525592088699341,0.9045214653015136,0.9045214653015136,0.0,202.0352783203125,178.0,40759.796875,0.0,2563.335693359375,1.0,280.957763671875,283.6224670410156,291.7333984375,294.36724853515625,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92678302526474,1.0,0.0,0.0,3.660180330276489,3.6602044105529785,8.939192071011348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.06494140625,0.0,1543.0115966796875,1895.4371337890625,0.0,3651.61962890625,0.9074084758758544,1.0,0.0,3.0,1.0,0.0
12228000,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8866978287696838,0.5380120277404785,0.4875381588935852,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824945688247681,0.5317004323005676,0.5063115358352661,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.780802309513092,0.3635740280151367,0.2575248181819916,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463474273681641,0.3161494135856628,0.3041702210903168,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.6461544036865234,0.2035113722085952,0.9398382902145386,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.59786057472229,0.4624441266059875,0.4624441266059875,1.0,1.0,-2.996187448501587,1.0327003002166748,1.963487148284912,0.3525592088699341,0.9045214653015136,0.9045214653015136,0.0,202.0352783203125,178.0,40759.796875,0.0,2563.335693359375,1.0,280.957763671875,283.6224670410156,291.7333984375,294.36724853515625,293.1499938964844,293.1499938964844,280.6499938964844,35798.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92678302526474,1.0,0.0,0.0,3.660180330276489,3.6602044105529785,8.939192071011348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.06494140625,0.0,1543.0115966796875,1895.4371337890625,0.0,3651.61962890625,0.9074084758758544,1.0,0.0,3.0,1.0,0.0
12228060,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952022194862366,0.5340216159820557,0.4838970303535461,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937299847602844,0.5326868891716003,0.5071308612823486,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904283404350281,0.3639207482337951,0.2576463222503662,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546432614326477,0.3160610198974609,0.303909569978714,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530623435974121,0.2030583471059799,0.9368257522583008,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910739302635193,0.4614340662956238,0.4614340662956238,1.0,1.0,-2.989015579223633,1.027693271636963,1.96132230758667,0.3491060435771942,0.9019173979759216,0.9019173979759216,0.0,191.9519195556641,166.0,41619.8359375,0.0,2498.45947265625,1.0,280.6581420898437,283.3787841796875,291.76593017578125,294.4775695800781,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418851137161256,1.0,0.0,0.0,3.6608736515045166,3.660897731781006,8.942578233472886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.4677734375,0.0,1545.303466796875,1895.4371337890625,0.0,3789.572021484375,0.9076930284500122,1.0,0.0,3.0,1.0,0.0
12228120,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952022194862366,0.5340216159820557,0.4838970303535461,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937299847602844,0.5326868891716003,0.5071308612823486,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904283404350281,0.3639207482337951,0.2576463222503662,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546432614326477,0.3160610198974609,0.303909569978714,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530623435974121,0.2030583471059799,0.9368257522583008,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910739302635193,0.4614340662956238,0.4614340662956238,1.0,1.0,-2.989015579223633,1.027693271636963,1.96132230758667,0.3491060435771942,0.9019173979759216,0.9019173979759216,0.0,191.9519195556641,166.0,41619.8359375,0.0,2498.45947265625,1.0,280.6581420898437,283.3787841796875,291.76593017578125,294.4775695800781,293.1499938964844,293.1499938964844,280.3500061035156,36000.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418851137161256,1.0,0.0,0.0,3.6608736515045166,3.660897731781006,8.942578233472886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.4677734375,0.0,1545.303466796875,1895.4371337890625,0.0,3789.572021484375,0.9076930284500122,1.0,0.0,3.0,1.0,0.0
12228180,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039689898490906,0.5293993949890137,0.4795326292514801,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053283929824828,0.53293776512146,0.5071327686309814,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002636432647705,0.3637079000473022,0.2572973370552063,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632226943969727,0.3153980374336242,0.3030212521553039,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600314974784851,0.2020779401063919,0.931148648262024,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833804607391357,0.4604240357875824,0.4604240357875824,1.0,1.0,-2.9754648208618164,1.0201637744903564,1.95530104637146,0.3445059955120086,0.8965509533882141,0.8965509533882141,0.0,181.77194213867188,154.0,42373.63671875,0.0,2421.726318359375,1.0,280.3581848144531,283.1346130371094,291.7733154296875,294.5371398925781,293.1499938964844,293.1499938964844,280.6499938964844,36258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528405666351318,1.0,0.0,0.0,3.652044296264648,3.6520683765411377,8.899494901015714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.5830078125,0.0,1537.3768310546875,1895.4371337890625,0.0,3888.515869140625,0.9058904647827148,1.0,0.0,3.0,1.0,0.0
12228240,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.9039689898490906,0.5293993949890137,0.4795326292514801,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053283929824828,0.53293776512146,0.5071327686309814,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002636432647705,0.3637079000473022,0.2572973370552063,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632226943969727,0.3153980374336242,0.3030212521553039,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.6600314974784851,0.2020779401063919,0.931148648262024,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.2008972167969,284.6720886230469,1.0,0.5833804607391357,0.4604240357875824,0.4604240357875824,1.0,1.0,-2.9754648208618164,1.0201637744903564,1.95530104637146,0.3445059955120086,0.8965509533882141,0.8965509533882141,0.0,181.77194213867188,154.0,42373.63671875,0.0,2421.726318359375,1.0,280.3581848144531,283.1346130371094,291.7733154296875,294.5371398925781,293.1499938964844,293.1499938964844,280.6499938964844,36258.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528405666351318,1.0,0.0,0.0,3.652044296264648,3.6520683765411377,8.899494901015714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.5830078125,0.0,1537.3768310546875,1895.4371337890625,0.0,3888.515869140625,0.9058904647827148,1.0,0.0,3.0,1.0,0.0
12228300,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095188975334167,0.5278645753860474,0.4775276184082031,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.912409484386444,0.5335180759429932,0.5071670413017273,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8059457540512085,0.3639945983886719,0.257154643535614,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.768250584602356,0.3153226375579834,0.3025597631931305,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.6641110181808472,0.2017291337251663,0.9280433654785156,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793142318725586,0.4599190056324005,0.4599190056324005,1.0,1.0,-2.968630313873291,1.0163862705230713,1.9522439241409304,0.3421050608158111,0.896766722202301,0.896766722202301,0.0,176.33506774902344,154.0,41512.98828125,0.0,2381.75146484375,1.0,280.6013488769531,283.3032531738281,291.69903564453125,294.3088073730469,293.1499938964844,293.1499938964844,280.6499938964844,36215.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437679052352904,1.0,0.0,0.0,3.6476247310638414,3.647648811340332,8.877968866727315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.21240234375,0.0,1532.1427001953125,1895.4371337890625,0.0,3806.64892578125,0.9049328565597534,1.0,0.0,3.0,1.0,0.0
12228360,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175300598144532,0.5270702838897705,0.4763493835926056,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921874463558197,0.5346539616584778,0.5077911615371704,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8130680918693542,0.3647666573524475,0.2573810815811157,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.774855375289917,0.3156277537345886,0.3024641573429107,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6696021556854248,0.20167076587677,0.9261054396629332,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.2010192871094,284.8509216308594,1.0,0.5753538012504578,0.4596352577209472,0.4596352577209472,1.0,1.0,-2.965784788131714,1.0146292448043823,1.951155662536621,0.3408304154872894,0.8966240286827087,0.8966240286827087,0.0,170.24642944335938,142.0,41403.76953125,0.0,2345.8154296875,1.0,280.6421203613281,283.3536682128906,291.702392578125,294.3302917480469,293.1499938964844,293.1499938964844,280.95001220703125,36159.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374095797538756,1.0,0.0,0.0,3.6452670097351074,3.6452910900115967,8.866495591064449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.74365234375,0.0,1529.0987548828125,1895.4371337890625,0.0,3748.8642578125,0.9043391942977904,1.0,0.0,3.0,1.0,0.0
12228420,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385853409767152,0.5265666842460632,0.4751071035861969,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454548358917236,0.537863552570343,0.5100018978118896,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299160599708557,0.3671639263629913,0.258474588394165,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916585206985474,0.3169584274291992,0.3029803931713104,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.683948278427124,0.2021757811307907,0.9249996542930604,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678536295890808,0.4590677320957184,0.4590677320957184,1.0,1.0,-2.9675450325012207,1.01409113407135,1.9534538984298704,0.3396746814250946,0.8996548056602478,0.8996548056602478,0.0,157.29315185546875,130.0,40563.03515625,0.0,2283.43017578125,1.0,280.9417419433594,283.5970153808594,291.71600341796875,294.268798828125,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207422137260436,1.0,0.0,0.0,3.646396398544312,3.646420478820801,8.871990644365724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.58056640625,0.0,1528.791015625,1895.4371337890625,0.0,3596.00634765625,0.9044570326805116,1.0,0.0,3.0,1.0,0.0
12228480,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9385853409767152,0.5265666842460632,0.4751071035861969,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9454548358917236,0.537863552570343,0.5100018978118896,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8299160599708557,0.3671639263629913,0.258474588394165,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916585206985474,0.3169584274291992,0.3029803931713104,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.683948278427124,0.2021757811307907,0.9249996542930604,285.0526123046875,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678536295890808,0.4590677320957184,0.4590677320957184,1.0,1.0,-2.9675450325012207,1.01409113407135,1.9534538984298704,0.3396746814250946,0.8996548056602478,0.8996548056602478,0.0,157.29315185546875,130.0,40563.03515625,0.0,2283.43017578125,1.0,280.9417419433594,283.5970153808594,291.71600341796875,294.268798828125,293.1499938964844,293.1499938964844,281.25,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207422137260436,1.0,0.0,0.0,3.646396398544312,3.646420478820801,8.871990644365724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.58056640625,0.0,1528.791015625,1895.4371337890625,0.0,3596.00634765625,0.9044570326805116,1.0,0.0,3.0,1.0,0.0
12228540,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636231660842896,0.5268579125404358,0.4747069478034973,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719223380088806,0.541819155216217,0.5130229592323303,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509724736213684,0.3702690899372101,0.2601285576820373,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125669360160828,0.3189218640327453,0.3041616976261139,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.702415406703949,0.2032786011695861,0.9267927408218384,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609956979751587,0.4585002064704895,0.4585002064704895,1.0,1.0,-2.9762532711029053,1.016263127326965,1.95999014377594,0.3397451043128967,0.905470371246338,0.905470371246338,0.0,144.03262329101562,133.0,39822.0234375,0.0,2231.630126953125,1.0,281.24176025390625,283.84100341796875,291.754638671875,294.25634765625,293.1499938964844,293.1499938964844,280.95001220703125,35697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907376766204834,1.0,0.0,0.0,3.656959056854248,3.656982898712158,8.923463497012563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.609375,0.0,1538.653564453125,1895.4371337890625,0.0,3472.2431640625,0.906648814678192,1.0,0.0,3.0,1.0,0.0
12228600,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9636231660842896,0.5268579125404358,0.4747069478034973,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719223380088806,0.541819155216217,0.5130229592323303,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509724736213684,0.3702690899372101,0.2601285576820373,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125669360160828,0.3189218640327453,0.3041616976261139,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.702415406703949,0.2032786011695861,0.9267927408218384,285.2592163085937,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2350158691406,285.2611083984375,1.0,0.5609956979751587,0.4585002064704895,0.4585002064704895,1.0,1.0,-2.9762532711029053,1.016263127326965,1.95999014377594,0.3397451043128967,0.905470371246338,0.905470371246338,0.0,144.03262329101562,133.0,39822.0234375,0.0,2231.630126953125,1.0,281.24176025390625,283.84100341796875,291.754638671875,294.25634765625,293.1499938964844,293.1499938964844,280.95001220703125,35697.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907376766204834,1.0,0.0,0.0,3.656959056854248,3.656982898712158,8.923463497012563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.609375,0.0,1538.653564453125,1895.4371337890625,0.0,3472.2431640625,0.906648814678192,1.0,0.0,3.0,1.0,0.0
12228660,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9742550253868104,0.5252297520637512,0.4736887216567993,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.9839025139808656,0.5441499352455139,0.5154779553413391,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8624761700630188,0.3721244633197784,0.2615408897399902,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.8227087259292603,0.3199876546859741,0.3052455186843872,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7118682861328125,0.2038576602935791,0.9292949438095092,285.0917053222656,284.95001220703125,300.8004150390625,288.830810546875,298.4524230957031,297.2396545410156,285.090087890625,1.0,0.558906614780426,0.4576978385448456,0.4576978385448456,1.0,1.0,-2.983997344970703,1.017533302307129,1.966464161872864,0.3393187820911407,0.9058283567428588,0.9058283567428588,0.0,138.3854217529297,133.0,40835.91796875,0.0,2216.56884765625,1.0,280.9603881835937,283.62725830078125,291.8817749023437,294.5225830078125,293.1499938964844,293.1499938964844,280.95001220703125,35785.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213732481002808,1.0,0.0,0.0,3.6650352478027344,3.665059328079224,8.962921356214792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.880859375,0.0,1548.3455810546875,1895.4371337890625,0.0,3601.826416015625,0.9084844589233398,1.0,0.0,3.0,1.0,0.0
12228720,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.974572479724884,0.5250235795974731,0.4735051989555359,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9843791127204896,0.544295072555542,0.5156179666519165,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.8629724383354187,0.3722395896911621,0.2616218626499176,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8231173753738403,0.3200392723083496,0.3052963316440582,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.7122312188148499,0.2038748413324356,0.9293800592422484,285.0888671875,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.0876770019531,1.0,0.5588087439537048,0.457628071308136,0.457628071308136,1.0,1.0,-2.984206438064575,1.0174601078033447,1.966746211051941,0.3391977250576019,0.905940055847168,0.905940055847168,0.0,138.16400146484375,136.0,40847.859375,0.0,2215.81005859375,1.0,280.9577331542969,283.6240234375,291.8822021484375,294.5214233398437,293.1499938964844,293.1499938964844,280.6499938964844,35788.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220107197761536,1.0,0.0,0.0,3.665602922439575,3.665627002716065,8.965698157226143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.06298828125,0.0,1549.0089111328125,1895.4371337890625,0.0,3607.703125,0.9086164832115172,1.0,0.0,3.0,1.0,0.0
12228780,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973847508430481,0.5214394927024841,0.4705803692340851,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860541820526124,0.5452190041542053,0.5167575478553772,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.864797830581665,0.3729696869850158,0.2622865736484527,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242766261100769,0.3200511038303375,0.3055084347724914,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130012512207031,0.2035713046789169,0.9288332462310792,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.2292785644531,284.8907775878906,1.0,0.5582333207130432,0.4567559361457824,0.4567559361457824,1.0,1.0,-2.9824652671813965,1.014840602874756,1.9676246643066408,0.3369743525981903,0.9035469889640808,0.9035469889640808,0.0,137.48391723632812,139.0,41767.703125,0.0,2209.2919921875,1.0,280.6580810546875,283.3836364746094,291.9180603027344,294.6384582519531,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373773336410522,1.0,0.0,0.0,3.666889190673828,3.666913270950317,8.971991860562412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.94970703125,0.0,1551.9189453125,1895.4371337890625,0.0,3748.57080078125,0.909028947353363,1.0,0.0,3.0,1.0,0.0
12228840,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.973847508430481,0.5214394927024841,0.4705803692340851,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9860541820526124,0.5452190041542053,0.5167575478553772,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.864797830581665,0.3729696869850158,0.2622865736484527,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8242766261100769,0.3200511038303375,0.3055084347724914,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130012512207031,0.2035713046789169,0.9288332462310792,284.8923034667969,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.2292785644531,284.8907775878906,1.0,0.5582333207130432,0.4567559361457824,0.4567559361457824,1.0,1.0,-2.9824652671813965,1.014840602874756,1.9676246643066408,0.3369743525981903,0.9035469889640808,0.9035469889640808,0.0,137.48391723632812,139.0,41767.703125,0.0,2209.2919921875,1.0,280.6580810546875,283.3836364746094,291.9180603027344,294.6384582519531,293.1499938964844,293.1499938964844,280.3500061035156,35983.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373773336410522,1.0,0.0,0.0,3.666889190673828,3.666913270950317,8.971991860562412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.94970703125,0.0,1551.9189453125,1895.4371337890625,0.0,3748.57080078125,0.909028947353363,1.0,0.0,3.0,1.0,0.0
12228900,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.971371293067932,0.5193815231323242,0.4688981473445892,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.9849913716316224,0.5453740358352661,0.517055869102478,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8637275099754333,0.3730981945991516,0.2624676525592804,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8230552077293396,0.3198117017745971,0.3054028153419494,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.7116411328315735,0.2031907439231872,0.9276390671730042,284.7442932128906,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.7354431152344,1.0,0.5582147240638733,0.4563198685646057,0.4563198685646057,1.0,1.0,-2.979459524154663,1.0126986503601074,1.966760873794556,0.3354841768741607,0.9007434248924256,0.9007434248924256,0.0,138.07269287109375,139.0,42554.03125,0.0,2207.010009765625,1.0,280.4008483886719,283.195556640625,291.9481811523437,294.7733459472656,293.1499938964844,293.1499938964844,280.3500061035156,36117.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458133578300476,1.0,0.0,0.0,3.664337396621704,3.664361476898194,8.95950847734639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.08251953125,0.0,1550.063232421875,1895.4371337890625,0.0,3825.16845703125,0.9085110425949096,1.0,0.0,3.0,1.0,0.0
12228960,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6920166015625,0.9676368236541748,0.5171670317649841,0.4669736921787262,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9828617572784424,0.5453454852104187,0.5171141624450684,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8615821599960327,0.3730878531932831,0.2625147402286529,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208513855934143,0.3194258511066437,0.3051277101039886,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930847167969,0.7092851400375366,0.2026717960834503,0.9257670640945436,284.692138671875,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582418441772461,0.4559138715267181,0.4559138715267181,1.0,1.0,-2.974694013595581,1.009933590888977,1.964760422706604,0.3337610065937042,0.898455023765564,0.898455023765564,0.0,139.13143920898438,142.0,42587.31640625,0.0,2204.031982421875,1.0,280.3580322265625,283.14288330078125,291.9288024902344,294.7052917480469,293.1499938964844,293.1499938964844,280.6499938964844,36233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486952424049376,1.0,0.0,0.0,3.6589739322662354,3.6589980125427246,8.933299682212237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.8837890625,0.0,1544.923095703125,1895.4371337890625,0.0,3851.2001953125,0.9074240922927856,1.0,0.0,3.0,1.0,0.0
12229020,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623724818229676,0.5150859951972961,0.4645178318023681,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980309009552002,0.5469251275062561,0.51815265417099,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592215776443481,0.3744489252567291,0.2631893157958984,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180128931999207,0.3196508884429931,0.3050842583179474,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059187293052673,0.2022784203290939,0.9232803583145142,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587819814682007,0.455101877450943,0.455101877450943,1.0,1.0,-2.9707462787628174,1.006605863571167,1.96414053440094,0.331063836812973,0.8988745212554932,0.8988745212554932,0.0,140.76219177246094,145.0,41681.64453125,0.0,2205.40478515625,1.0,280.6422424316406,283.3657531738281,291.861572265625,294.50604248046875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338390827178956,1.0,0.0,0.0,3.653356552124024,3.6533806324005127,8.90589205937431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.66064453125,0.0,1537.8624267578125,1895.4371337890625,0.0,3716.27978515625,0.9061277508735656,1.0,0.0,3.0,1.0,0.0
12229080,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9623724818229676,0.5150859951972961,0.4645178318023681,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.980309009552002,0.5469251275062561,0.51815265417099,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8592215776443481,0.3744489252567291,0.2631893157958984,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8180128931999207,0.3196508884429931,0.3050842583179474,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7059187293052673,0.2022784203290939,0.9232803583145142,284.8728332519531,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587819814682007,0.455101877450943,0.455101877450943,1.0,1.0,-2.9707462787628174,1.006605863571167,1.96414053440094,0.331063836812973,0.8988745212554932,0.8988745212554932,0.0,140.76219177246094,145.0,41681.64453125,0.0,2205.40478515625,1.0,280.6422424316406,283.3657531738281,291.861572265625,294.50604248046875,293.1499938964844,293.1499938964844,280.95001220703125,36127.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338390827178956,1.0,0.0,0.0,3.653356552124024,3.6533806324005127,8.90589205937431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.66064453125,0.0,1537.8624267578125,1895.4371337890625,0.0,3716.27978515625,0.9061277508735656,1.0,0.0,3.0,1.0,0.0
12229140,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606637358665466,0.5147680044174194,0.4639634191989898,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806261658668518,0.5499911308288574,0.5207696557044983,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.859907865524292,0.3771116435527801,0.2648715674877167,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178642392158508,0.3209473490715027,0.3061140179634094,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052947282791138,0.2027419209480285,0.924604594707489,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603747963905334,0.4542898833751678,0.4542898833751678,1.0,1.0,-2.978067874908448,1.0076532363891602,1.9704147577285769,0.3302992284297943,0.902302622795105,0.902302622795105,0.0,141.69879150390625,148.0,40901.9375,0.0,2223.027587890625,1.0,280.9418334960937,283.6122436523437,291.8785095214844,294.4519348144531,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917931079864502,1.0,0.0,0.0,3.655811548233032,3.6558356285095215,8.917864988688962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.25634765625,0.0,1539.00244140625,1895.4371337890625,0.0,3570.052734375,0.9065392017364502,1.0,0.0,3.0,1.0,0.0
12229200,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9606637358665466,0.5147680044174194,0.4639634191989898,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9806261658668518,0.5499911308288574,0.5207696557044983,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.859907865524292,0.3771116435527801,0.2648715674877167,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8178642392158508,0.3209473490715027,0.3061140179634094,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7052947282791138,0.2027419209480285,0.924604594707489,285.0802001953125,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603747963905334,0.4542898833751678,0.4542898833751678,1.0,1.0,-2.978067874908448,1.0076532363891602,1.9704147577285769,0.3302992284297943,0.902302622795105,0.902302622795105,0.0,141.69879150390625,148.0,40901.9375,0.0,2223.027587890625,1.0,280.9418334960937,283.6122436523437,291.8785095214844,294.4519348144531,293.1499938964844,293.1499938964844,280.6499938964844,35914.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917931079864502,1.0,0.0,0.0,3.655811548233032,3.6558356285095215,8.917864988688962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.25634765625,0.0,1539.00244140625,1895.4371337890625,0.0,3570.052734375,0.9065392017364502,1.0,0.0,3.0,1.0,0.0
12229260,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682985544204712,0.5166939496994019,0.4654136896133423,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890345335006714,0.5561004877090454,0.5259777903556824,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697632551193237,0.3831623792648315,0.268610268831253,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264378309249878,0.3260577321052551,0.3101606369018554,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146759033203125,0.2075705975294113,0.9417411684989928,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643755197525024,0.4535700678825378,0.4535700678825378,1.0,1.0,-3.016002655029297,1.0207775831222534,1.995224952697754,0.3346164226531982,0.9009557962417604,0.9009557962417604,0.0,139.83029174804688,151.0,42288.578125,0.0,2280.957275390625,1.0,280.6577453613281,283.4230041503906,292.0093078613281,294.72723388671875,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930491268634796,1.0,0.0,0.0,3.656147003173828,3.656171083450317,8.919501510717964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.80322265625,0.0,1540.05908203125,1895.4371337890625,0.0,3685.643310546875,0.9066537618637084,1.0,0.0,3.0,1.0,0.0
12229320,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9682985544204712,0.5166939496994019,0.4654136896133423,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9890345335006714,0.5561004877090454,0.5259777903556824,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8697632551193237,0.3831623792648315,0.268610268831253,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8264378309249878,0.3260577321052551,0.3101606369018554,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7146759033203125,0.2075705975294113,0.9417411684989928,284.9409484863281,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.94158935546875,1.0,0.5643755197525024,0.4535700678825378,0.4535700678825378,1.0,1.0,-3.016002655029297,1.0207775831222534,1.995224952697754,0.3346164226531982,0.9009557962417604,0.9009557962417604,0.0,139.83029174804688,151.0,42288.578125,0.0,2280.957275390625,1.0,280.6577453613281,283.4230041503906,292.0093078613281,294.72723388671875,293.1499938964844,293.1499938964844,280.3500061035156,36005.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930491268634796,1.0,0.0,0.0,3.656147003173828,3.656171083450317,8.919501510717964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.80322265625,0.0,1540.05908203125,1895.4371337890625,0.0,3685.643310546875,0.9066537618637084,1.0,0.0,3.0,1.0,0.0
12229380,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657831788063048,0.515175998210907,0.4646643400192261,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9890859723091124,0.5590237975120544,0.5293548703193665,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707826137542725,0.3863041400909424,0.271227091550827,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271781802177429,0.3284475803375244,0.3129929006099701,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545820236206,0.2100061029195785,0.9552571177482604,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.568988561630249,0.4528502225875854,0.4528502225875854,1.0,1.0,-3.0419812202453613,1.0291739702224731,2.0128073692321777,0.3374649286270141,0.8972983360290527,0.8972983360290527,0.0,141.88084411621094,154.0,43543.86328125,0.0,2338.604736328125,1.0,280.3581848144531,283.2110595703125,292.0593566894531,294.88055419921875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466517567634584,1.0,0.0,0.0,3.6501829624176025,3.650207042694092,8.890425533536472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.34033203125,0.0,1534.6904296875,1895.4371337890625,0.0,3832.7490234375,0.905428409576416,1.0,0.0,3.0,1.0,0.0
12229440,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9657831788063048,0.515175998210907,0.4646643400192261,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9890859723091124,0.5590237975120544,0.5293548703193665,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8707826137542725,0.3863041400909424,0.271227091550827,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.8271781802177429,0.3284475803375244,0.3129929006099701,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.716545820236206,0.2100061029195785,0.9552571177482604,284.7789611816406,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.2746887207031,284.7786865234375,1.0,0.568988561630249,0.4528502225875854,0.4528502225875854,1.0,1.0,-3.0419812202453613,1.0291739702224731,2.0128073692321777,0.3374649286270141,0.8972983360290527,0.8972983360290527,0.0,141.88084411621094,154.0,43543.86328125,0.0,2338.604736328125,1.0,280.3581848144531,283.2110595703125,292.0593566894531,294.88055419921875,293.1499938964844,293.1499938964844,280.6499938964844,36176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466517567634584,1.0,0.0,0.0,3.6501829624176025,3.650207042694092,8.890425533536472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.34033203125,0.0,1534.6904296875,1895.4371337890625,0.0,3832.7490234375,0.905428409576416,1.0,0.0,3.0,1.0,0.0
12229500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9624234437942504,0.514722466468811,0.4639881551265716,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.987346351146698,0.5604968070983887,0.53059321641922,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8692783713340759,0.3878322243690491,0.2722189128398895,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256759643554688,0.3294394910335541,0.3139172196388244,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.715541422367096,0.2108897566795349,0.9595346450805664,284.9206237792969,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711076259613037,0.4524903297424316,0.4524903297424316,1.0,1.0,-3.0501012802124023,1.0314884185791016,2.018612861633301,0.337941974401474,0.8984580039978027,0.8984580039978027,0.0,143.65496826171875,154.0,42856.19140625,0.0,2362.7099609375,1.0,280.6013488769531,283.3896789550781,291.99273681640625,294.6761474609375,293.1499938964844,293.1499938964844,280.6499938964844,36100.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406311511993408,1.0,0.0,0.0,3.648160457611084,3.648184537887573,8.880576842784649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.57275390625,0.0,1531.8712158203125,1895.4371337890625,0.0,3778.182373046875,0.9049807786941528,1.0,0.0,3.0,1.0,0.0
