time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229560,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.9603455066680908,0.5148317217826843,0.4639495611190796,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9865175485610962,0.5623672604560852,0.5322538018226624,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.868800699710846,0.3896791934967041,0.2734529674053192,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8249905705451965,0.3306297659873962,0.3150151073932647,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7151740789413452,0.2118517607450485,0.9639444351196288,284.9797668457031,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732859969139099,0.4517538249492645,0.4517538249492645,1.0,1.0,-3.060152292251587,1.0337307453155518,2.026421546936035,0.3378911018371582,0.8992934226989746,0.8992934226989746,0.0,145.08592224121094,157.0,42897.2421875,0.0,2388.722900390625,1.0,280.6421203613281,283.4479675292969,291.9987487792969,294.7132568359375,293.1499938964844,293.1499938964844,280.95001220703125,36016.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371235370635986,1.0,0.0,0.0,3.6486451625823975,3.648669242858887,8.882936413101561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.60400390625,0.0,1531.78369140625,1895.4371337890625,0.0,3746.25732421875,0.9050025939941406,1.0,0.0,3.0,1.0,0.0
12229620,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577926397323608,0.515828013420105,0.4646706283092499,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986047387123108,0.5667502284049988,0.53621906042099,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691669702529907,0.3939093053340912,0.2763094305992126,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246996998786926,0.3333845734596252,0.3175453841686249,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153147459030151,0.2139681875705719,0.9733769297599792,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778537392616272,0.4502808451652527,0.4502808451652527,1.0,1.0,-3.0835964679718018,1.0393396615982056,2.0442569255828857,0.3382090032100677,0.9043850898742676,0.9043850898742676,0.0,147.5776824951172,160.0,42285.0390625,0.0,2445.55029296875,1.0,280.9418029785156,283.7016906738281,292.011962890625,294.66876220703125,293.1499938964844,293.1499938964844,280.6499938964844,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252853989601136,1.0,0.0,0.0,3.656444787979126,3.656468629837036,8.920954428504047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.9990234375,0.0,1538.628173828125,1895.4371337890625,0.0,3637.85302734375,0.9065847992897034,1.0,0.0,3.0,1.0,0.0
12229680,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.9577926397323608,0.515828013420105,0.4646706283092499,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.986047387123108,0.5667502284049988,0.53621906042099,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.8691669702529907,0.3939093053340912,0.2763094305992126,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8246996998786926,0.3333845734596252,0.3175453841686249,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.7153147459030151,0.2139681875705719,0.9733769297599792,285.19854736328125,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.30145263671875,285.20086669921875,1.0,0.5778537392616272,0.4502808451652527,0.4502808451652527,1.0,1.0,-3.0835964679718018,1.0393396615982056,2.0442569255828857,0.3382090032100677,0.9043850898742676,0.9043850898742676,0.0,147.5776824951172,160.0,42285.0390625,0.0,2445.55029296875,1.0,280.9418029785156,283.7016906738281,292.011962890625,294.66876220703125,293.1499938964844,293.1499938964844,280.6499938964844,35770.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252853989601136,1.0,0.0,0.0,3.656444787979126,3.656468629837036,8.920954428504047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.9990234375,0.0,1538.628173828125,1895.4371337890625,0.0,3637.85302734375,0.9065847992897034,1.0,0.0,3.0,1.0,0.0
12229740,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525288939476012,0.5148462057113647,0.4645269215106964,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835915565490724,0.5696513056755066,0.5395682454109192,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674242496490479,0.3969603478908539,0.2788192629814148,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.822593629360199,0.3352199792861938,0.3197202980518341,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137486338615417,0.215406060218811,0.9815406203269958,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.582343578338623,0.4488078653812408,0.4488078653812408,1.0,1.0,-3.102911233901977,1.0432789325714111,2.0596323013305664,0.338019847869873,0.9042932391166688,0.9042932391166688,0.0,150.9883575439453,163.0,43439.76171875,0.0,2500.135498046875,1.0,280.6577453613281,283.494873046875,292.131103515625,294.9300231933594,293.1499938964844,293.1499938964844,280.3500061035156,35858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393529295921326,1.0,0.0,0.0,3.662454605102539,3.662478685379028,8.950304390964448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.2763671875,0.0,1546.005126953125,1895.4371337890625,0.0,3766.5595703125,0.9079607129096984,1.0,0.0,3.0,1.0,0.0
12229800,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525288939476012,0.5148462057113647,0.4645269215106964,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835915565490724,0.5696513056755066,0.5395682454109192,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8674242496490479,0.3969603478908539,0.2788192629814148,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.822593629360199,0.3352199792861938,0.3197202980518341,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137486338615417,0.215406060218811,0.9815406203269958,285.0406188964844,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.30401611328125,285.0399169921875,1.0,0.582343578338623,0.4488078653812408,0.4488078653812408,1.0,1.0,-3.102911233901977,1.0432789325714111,2.0596323013305664,0.338019847869873,0.9042932391166688,0.9042932391166688,0.0,150.9883575439453,163.0,43439.76171875,0.0,2500.135498046875,1.0,280.6577453613281,283.494873046875,292.131103515625,294.9300231933594,293.1499938964844,293.1499938964844,280.3500061035156,35858.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393529295921326,1.0,0.0,0.0,3.662454605102539,3.662478685379028,8.950304390964448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.2763671875,0.0,1546.005126953125,1895.4371337890625,0.0,3766.5595703125,0.9079607129096984,1.0,0.0,3.0,1.0,0.0
12229860,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425976872444152,0.5121746063232422,0.4625867903232574,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775506854057312,0.5709555149078369,0.5412636399269104,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621134757995605,0.3987407982349396,0.2803580462932586,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172664046287537,0.3359007239341736,0.3207641243934631,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089174389839172,0.2158595621585846,0.9853777885437012,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859671831130981,0.4475192725658417,0.4475192725658417,1.0,1.0,-3.110345363616944,1.0430511236190796,2.0672943592071533,0.3362614214420318,0.9015297889709472,0.9015297889709472,0.0,155.63946533203125,166.0,44522.87109375,0.0,2539.033935546875,1.0,280.358154296875,283.26690673828125,292.1686706542969,295.0556945800781,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954054057598114,1.0,0.0,0.0,3.661428213119507,3.661452293395996,8.94528852768417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.50732421875,0.0,1546.2490234375,1895.4371337890625,0.0,3899.40966796875,0.9078503251075744,1.0,0.0,3.0,1.0,0.0
12229920,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9425976872444152,0.5121746063232422,0.4625867903232574,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9775506854057312,0.5709555149078369,0.5412636399269104,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8621134757995605,0.3987407982349396,0.2803580462932586,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8172664046287537,0.3359007239341736,0.3207641243934631,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089174389839172,0.2158595621585846,0.9853777885437012,284.8581848144531,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2921142578125,284.857177734375,1.0,0.5859671831130981,0.4475192725658417,0.4475192725658417,1.0,1.0,-3.110345363616944,1.0430511236190796,2.0672943592071533,0.3362614214420318,0.9015297889709472,0.9015297889709472,0.0,155.63946533203125,166.0,44522.87109375,0.0,2539.033935546875,1.0,280.358154296875,283.26690673828125,292.1686706542969,295.0556945800781,293.1499938964844,293.1499938964844,280.04998779296875,36043.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954054057598114,1.0,0.0,0.0,3.661428213119507,3.661452293395996,8.94528852768417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.50732421875,0.0,1546.2490234375,1895.4371337890625,0.0,3899.40966796875,0.9078503251075744,1.0,0.0,3.0,1.0,0.0
12229980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316151738166808,0.5088930130004883,0.4599461853504181,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704548716545104,0.5714916586875916,0.5421013236045837,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.856188952922821,0.3999432921409607,0.2814109027385711,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111015558242798,0.335953801870346,0.3211249709129333,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029727697372437,0.2156994789838791,0.9861400723457336,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887197852134705,0.4462306499481201,0.4462306499481201,1.0,1.0,-3.110799551010132,1.0401558876037598,2.070643663406372,0.3333388864994049,0.8964120149612427,0.8964120149612427,0.0,160.3634796142578,169.0,45618.51953125,0.0,2564.993896484375,1.0,280.0581970214844,283.046142578125,292.1866455078125,295.1457214355469,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658101201057434,1.0,0.0,0.0,3.651967287063599,3.651991367340088,8.899120302885422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.17333984375,0.0,1537.3941650390625,1895.4371337890625,0.0,4004.205322265625,0.9058869481086732,1.0,0.0,3.0,1.0,0.0
12230040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316151738166808,0.5088930130004883,0.4599461853504181,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.9704548716545104,0.5714916586875916,0.5421013236045837,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.856188952922821,0.3999432921409607,0.2814109027385711,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8111015558242798,0.335953801870346,0.3211249709129333,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029727697372437,0.2156994789838791,0.9861400723457336,284.6788635253906,284.95001220703125,301.0238037109375,289.140869140625,298.5273742675781,297.27496337890625,284.6778259277344,1.0,0.5887197852134705,0.4462306499481201,0.4462306499481201,1.0,1.0,-3.110799551010132,1.0401558876037598,2.070643663406372,0.3333388864994049,0.8964120149612427,0.8964120149612427,0.0,160.3634796142578,169.0,45618.51953125,0.0,2564.993896484375,1.0,280.0581970214844,283.046142578125,292.1866455078125,295.1457214355469,293.1499938964844,293.1499938964844,280.3500061035156,36271.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658101201057434,1.0,0.0,0.0,3.651967287063599,3.651991367340088,8.899120302885422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.17333984375,0.0,1537.3941650390625,1895.4371337890625,0.0,4004.205322265625,0.9058869481086732,1.0,0.0,3.0,1.0,0.0
12230100,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.926966905593872,0.5079430937767029,0.4587754905223846,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.967446506023407,0.5722106695175171,0.5425483584403992,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538724184036255,0.4009393751621246,0.2819685637950897,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.8084771037101746,0.3362210094928741,0.3212742507457733,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.700417697429657,0.2157345861196518,0.986139714717865,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.589889645576477,0.4455863535404205,0.4455863535404205,1.0,1.0,-3.1107726097106934,1.0386146306991575,2.072158098220825,0.3317378461360931,0.896659791469574,0.896659791469574,0.0,162.38638305664062,169.0,44686.83984375,0.0,2575.692626953125,1.0,280.3013610839844,283.21142578125,292.12017822265625,294.9258117675781,293.1499938964844,293.1499938964844,280.3500061035156,36222.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580732583999634,1.0,0.0,0.0,3.647506475448608,3.6475305557250977,8.877393042894255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.4111328125,0.0,1532.0621337890625,1895.4371337890625,0.0,3935.39208984375,0.9049115180969238,1.0,0.0,3.0,1.0,0.0
12230160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244322776794434,0.5076524615287781,0.4583408832550049,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9660990238189696,0.5734769701957703,0.5435798764228821,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8530920147895813,0.4024033844470978,0.282890647649765,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072553277015686,0.336853951215744,0.3217765986919403,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6991797089576721,0.2160383462905883,0.9872143864631652,284.856201171875,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.85797119140625,1.0,0.5911778211593628,0.4451200067996979,0.4451200067996979,1.0,1.0,-3.114487886428833,1.0388927459716797,2.0755951404571533,0.3311168551445007,0.896580696105957,0.896580696105957,0.0,163.7513427734375,172.0,44610.64453125,0.0,2590.154296875,1.0,280.3422546386719,283.263671875,292.1258239746094,294.95172119140625,293.1499938964844,293.1499938964844,280.6499938964844,36161.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528452754020692,1.0,0.0,0.0,3.645107984542847,3.645131826400757,8.865721383699565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.421875,0.0,1528.9415283203125,1895.4371337890625,0.0,3888.558349609375,0.9043073058128356,1.0,0.0,3.0,1.0,0.0
12230220,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220983386039734,0.5080540180206299,0.458470731973648,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656909108161926,0.5769369006156921,0.5465919375419617,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536031246185303,0.4061429798603058,0.2853426039218902,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068280220031738,0.3388134837150574,0.3234589695930481,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986714601516724,0.217221587896347,0.9919002652168274,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.594205915927887,0.4441873133182525,0.4441873133182525,1.0,1.0,-3.1288602352142334,1.0421215295791626,2.086738586425781,0.3310752809047699,0.899700939655304,0.899700939655304,0.0,165.71096801757812,175.0,43747.56640625,0.0,2628.64892578125,1.0,280.6417236328125,283.5053100585937,292.14117431640625,294.8916320800781,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381988048553468,1.0,0.0,0.0,3.646340370178223,3.646364450454712,8.871717795955192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.21533203125,0.0,1528.70654296875,1895.4371337890625,0.0,3756.05419921875,0.9044433236122132,1.0,0.0,3.0,1.0,0.0
12230280,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9220983386039734,0.5080540180206299,0.458470731973648,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9656909108161926,0.5769369006156921,0.5465919375419617,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8536031246185303,0.4061429798603058,0.2853426039218902,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068280220031738,0.3388134837150574,0.3234589695930481,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.6986714601516724,0.217221587896347,0.9919002652168274,285.0599975585937,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2838134765625,285.0620422363281,1.0,0.594205915927887,0.4441873133182525,0.4441873133182525,1.0,1.0,-3.1288602352142334,1.0421215295791626,2.086738586425781,0.3310752809047699,0.899700939655304,0.899700939655304,0.0,165.71096801757812,175.0,43747.56640625,0.0,2628.64892578125,1.0,280.6417236328125,283.5053100585937,292.14117431640625,294.8916320800781,293.1499938964844,293.1499938964844,280.95001220703125,35947.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381988048553468,1.0,0.0,0.0,3.646340370178223,3.646364450454712,8.871717795955192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.21533203125,0.0,1528.70654296875,1895.4371337890625,0.0,3756.05419921875,0.9044433236122132,1.0,0.0,3.0,1.0,0.0
12230340,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921412706375122,0.50921231508255,0.4593863785266876,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666814804077148,0.5811536312103271,0.5504175424575806,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554169535636902,0.4105753898620605,0.2883354127407074,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077153563499451,0.3413953781127929,0.325789600610733,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995459198951721,0.2189720124006271,0.9993067979812622,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979124903678894,0.4432545900344848,0.4432545900344848,1.0,1.0,-3.149859666824341,1.0478283166885376,2.1020314693450928,0.3320941030979156,0.9057396650314332,0.9057396650314332,0.0,167.3752899169922,178.0,43082.76171875,0.0,2679.013427734375,1.0,280.9418029785156,283.75341796875,292.1809387207031,294.8842163085937,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265320301055908,1.0,0.0,0.0,3.6573386192321777,3.657362699508667,8.925316592467425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.32666015625,0.0,1538.9874267578125,1895.4371337890625,0.0,3649.3134765625,0.9067273139953612,1.0,0.0,3.0,1.0,0.0
12230400,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.921412706375122,0.50921231508255,0.4593863785266876,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9666814804077148,0.5811536312103271,0.5504175424575806,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.8554169535636902,0.4105753898620605,0.2883354127407074,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8077153563499451,0.3413953781127929,0.325789600610733,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.6995459198951721,0.2189720124006271,0.9993067979812622,285.2725830078125,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.274658203125,1.0,0.5979124903678894,0.4432545900344848,0.4432545900344848,1.0,1.0,-3.149859666824341,1.0478283166885376,2.1020314693450928,0.3320941030979156,0.9057396650314332,0.9057396650314332,0.0,167.3752899169922,178.0,43082.76171875,0.0,2679.013427734375,1.0,280.9418029785156,283.75341796875,292.1809387207031,294.8842163085937,293.1499938964844,293.1499938964844,280.6499938964844,35685.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265320301055908,1.0,0.0,0.0,3.6573386192321777,3.657362699508667,8.925316592467425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.32666015625,0.0,1538.9874267578125,1895.4371337890625,0.0,3649.3134765625,0.9067273139953612,1.0,0.0,3.0,1.0,0.0
12230460,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917618989944458,0.5083052515983582,0.4592996537685394,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650893807411194,0.5837624073028564,0.5534998774528503,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549861311912537,0.4137493669986725,0.2909280657768249,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065161108970642,0.3430468142032623,0.3277786076068878,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986309885978699,0.2201480567455291,1.0061321258544922,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017795205116272,0.4420132935047149,0.4420132935047149,1.0,1.0,-3.167190790176392,1.051361322402954,2.115829467773437,0.3320022523403168,0.9065574407577516,0.9065574407577516,0.0,170.28749084472656,181.0,44220.21875,0.0,2729.337158203125,1.0,280.6577453613281,283.5426025390625,292.3015441894531,295.1506042480469,293.1499938964844,293.1499938964844,280.3500061035156,35765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409921169281006,1.0,0.0,0.0,3.666802167892456,3.666826248168945,8.971565534920956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.70751953125,0.0,1550.1771240234375,1895.4371337890625,0.0,3781.462158203125,0.90887051820755,1.0,0.0,3.0,1.0,0.0
12230520,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.917618989944458,0.5083052515983582,0.4592996537685394,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108093261719,0.9650893807411194,0.5837624073028564,0.5534998774528503,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.8549861311912537,0.4137493669986725,0.2909280657768249,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.8065161108970642,0.3430468142032623,0.3277786076068878,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6986309885978699,0.2201480567455291,1.0061321258544922,285.11090087890625,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.11004638671875,1.0,0.6017795205116272,0.4420132935047149,0.4420132935047149,1.0,1.0,-3.167190790176392,1.051361322402954,2.115829467773437,0.3320022523403168,0.9065574407577516,0.9065574407577516,0.0,170.28749084472656,181.0,44220.21875,0.0,2729.337158203125,1.0,280.6577453613281,283.5426025390625,292.3015441894531,295.1506042480469,293.1499938964844,293.1499938964844,280.3500061035156,35765.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409921169281006,1.0,0.0,0.0,3.666802167892456,3.666826248168945,8.971565534920956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.70751953125,0.0,1550.1771240234375,1895.4371337890625,0.0,3781.462158203125,0.90887051820755,1.0,0.0,3.0,1.0,0.0
12230580,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096774458885192,0.5057564973831177,0.4574450254440307,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.959644854068756,0.5847705602645874,0.554901659488678,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512722253799438,0.4156779944896698,0.2925532162189483,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020257353782654,0.3435616791248321,0.3286484777927398,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946277618408203,0.2204061597585678,1.0089693069458008,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049340963363647,0.4407719671726227,0.4407719671726227,1.0,1.0,-3.173067092895508,1.0505187511444092,2.122548341751098,0.3300220668315887,0.9048333168029784,0.9048333168029784,0.0,174.6078643798828,184.0,45424.375,0.0,2764.56884765625,1.0,280.35809326171875,283.3192138671875,292.3375549316406,295.2814636230469,293.1499938964844,293.1499938964844,280.04998779296875,35938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956096351146698,1.0,0.0,0.0,3.669682264328003,3.6697065830230713,8.98566497653519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.90673828125,0.0,1554.7115478515625,1895.4371337890625,0.0,3917.713134765625,0.9096254706382751,1.0,0.0,3.0,1.0,0.0
12230640,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9096774458885192,0.5057564973831177,0.4574450254440307,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.959644854068756,0.5847705602645874,0.554901659488678,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8512722253799438,0.4156779944896698,0.2925532162189483,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8020257353782654,0.3435616791248321,0.3286484777927398,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6946277618408203,0.2204061597585678,1.0089693069458008,284.93267822265625,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9316101074219,1.0,0.6049340963363647,0.4407719671726227,0.4407719671726227,1.0,1.0,-3.173067092895508,1.0505187511444092,2.122548341751098,0.3300220668315887,0.9048333168029784,0.9048333168029784,0.0,174.6078643798828,184.0,45424.375,0.0,2764.56884765625,1.0,280.35809326171875,283.3192138671875,292.3375549316406,295.2814636230469,293.1499938964844,293.1499938964844,280.04998779296875,35938.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956096351146698,1.0,0.0,0.0,3.669682264328003,3.6697065830230713,8.98566497653519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.90673828125,0.0,1554.7115478515625,1895.4371337890625,0.0,3917.713134765625,0.9096254706382751,1.0,0.0,3.0,1.0,0.0
12230700,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.905574381351471,0.504235565662384,0.4562884569168091,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565229415893556,0.5849672555923462,0.5552988648414612,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.8491539359092712,0.4164159893989563,0.2932005226612091,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.7994563579559326,0.3435737788677215,0.3288390338420868,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.6922596096992493,0.2203087508678436,1.0093210935592651,284.7958068847656,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.78839111328125,1.0,0.6062317490577698,0.4401513040065765,0.4401513040065765,1.0,1.0,-3.1735877990722656,1.049182415008545,2.1244053840637207,0.3286278247833252,0.9024766087532043,0.9024766087532043,0.0,176.8245391845703,184.0,46415.578125,0.0,2777.63330078125,1.0,280.10076904296875,283.142822265625,292.3680419921875,295.4271850585937,293.1499938964844,293.1499938964844,280.04998779296875,36059.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646849632263184,1.0,0.0,0.0,3.6682653427124015,3.668289661407471,8.978727237263229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.34521484375,0.0,1554.0303955078125,1895.4371337890625,0.0,3994.236328125,0.9093552827835084,1.0,0.0,3.0,1.0,0.0
12230760,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.901341438293457,0.5025705099105835,0.4548942148685455,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501220703125,0.9530298113822936,0.5849817991256714,0.555439293384552,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8467870354652405,0.4170214235782623,0.2937031686306,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7966077327728271,0.3434404730796814,0.3288439810276031,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509460449219,0.6895978450775146,0.2200748175382614,1.0089242458343506,284.750244140625,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.74908447265625,1.0,0.6073250770568848,0.439586728811264,0.439586728811264,1.0,1.0,-3.1722161769866943,1.0472614765167236,2.1249547004699707,0.3270653784275055,0.9006458520889282,0.9006458520889282,0.0,179.11495971679688,187.0,46521.91796875,0.0,2787.257080078125,1.0,280.0579833984375,283.0949401855469,292.3514404296875,295.36883544921875,293.1499938964844,293.1499938964844,279.75,36160.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682053327560424,1.0,0.0,0.0,3.664363861083984,3.6643879413604736,8.959638080341392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.58544921875,0.0,1550.4139404296875,1895.4371337890625,0.0,4025.382080078125,0.9085829257965088,1.0,0.0,3.0,1.0,0.0
12230820,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933725357055664,0.4990414083003998,0.4519878029823303,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462310075759888,0.5847017765045166,0.5554601550102234,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.842371940612793,0.4180315136909485,0.2945863902568817,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911275625228882,0.3429273068904876,0.3286219239234924,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843668222427368,0.2193660736083984,1.0069750547409058,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090738773345947,0.438457578420639,0.438457578420639,1.0,1.0,-3.1672017574310303,1.0425831079483032,2.1246187686920166,0.3235837519168854,0.8940147161483765,0.8940147161483765,0.0,183.4171905517578,190.0,47526.74609375,0.0,2800.35498046875,1.0,279.7581787109375,282.8731384277344,292.36456298828125,295.4457397460937,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778888821601868,1.0,0.0,0.0,3.649511814117432,3.649535894393921,8.887156468517787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.14794921875,0.0,1535.751708984375,1895.4371337890625,0.0,4110.345703125,0.905436098575592,1.0,0.0,3.0,1.0,0.0
12230880,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673828125,0.8933725357055664,0.4990414083003998,0.4519878029823303,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9462310075759888,0.5847017765045166,0.5554601550102234,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.842371940612793,0.4180315136909485,0.2945863902568817,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.7911275625228882,0.3429273068904876,0.3286219239234924,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568115234375,0.6843668222427368,0.2193660736083984,1.0069750547409058,284.5674133300781,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090738773345947,0.438457578420639,0.438457578420639,1.0,1.0,-3.1672017574310303,1.0425831079483032,2.1246187686920166,0.3235837519168854,0.8940147161483765,0.8940147161483765,0.0,183.4171905517578,190.0,47526.74609375,0.0,2800.35498046875,1.0,279.7581787109375,282.8731384277344,292.36456298828125,295.4457397460937,293.1499938964844,293.1499938964844,280.04998779296875,36417.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778888821601868,1.0,0.0,0.0,3.649511814117432,3.649535894393921,8.887156468517787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.14794921875,0.0,1535.751708984375,1895.4371337890625,0.0,4110.345703125,0.905436098575592,1.0,0.0,3.0,1.0,0.0
12230940,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883363604545593,0.4976047575473785,0.4501958787441253,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422972798347472,0.5860227942466736,0.5562751293182373,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403251767158508,0.4204469919204712,0.2960056364536285,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879117131233215,0.3433951437473297,0.3288299143314361,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811062097549438,0.2193009704351425,1.0060553550720217,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107348203659058,0.437328428030014,0.437328428030014,1.0,1.0,-3.166863441467285,1.0396697521209717,2.127193689346313,0.3206127882003784,0.8926327228546143,0.8926327228546143,0.0,186.3896484375,193.0,46426.73046875,0.0,2815.759521484375,1.0,280.0421142578125,283.0896911621094,292.3050537109375,295.24639892578125,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644519686698914,1.0,0.0,0.0,3.636591911315918,3.636615753173828,8.824343353808217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.80419921875,0.0,1520.7247314453125,1895.4371337890625,0.0,3992.17041015625,0.9025160670280457,1.0,0.0,3.0,1.0,0.0
12231000,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883363604545593,0.4976047575473785,0.4501958787441253,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.9422972798347472,0.5860227942466736,0.5562751293182373,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.8403251767158508,0.4204469919204712,0.2960056364536285,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879117131233215,0.3433951437473297,0.3288299143314361,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6811062097549438,0.2193009704351425,1.0060553550720217,284.741455078125,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431335449219,1.0,0.6107348203659058,0.437328428030014,0.437328428030014,1.0,1.0,-3.166863441467285,1.0396697521209717,2.127193689346313,0.3206127882003784,0.8926327228546143,0.8926327228546143,0.0,186.3896484375,193.0,46426.73046875,0.0,2815.759521484375,1.0,280.0421142578125,283.0896911621094,292.3050537109375,295.24639892578125,293.1499938964844,293.1499938964844,280.3500061035156,36324.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644519686698914,1.0,0.0,0.0,3.636591911315918,3.636615753173828,8.824343353808217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.80419921875,0.0,1520.7247314453125,1895.4371337890625,0.0,3992.17041015625,0.9025160670280457,1.0,0.0,3.0,1.0,0.0
12231060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.886819064617157,0.4978097081184387,0.4501458406448364,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421170353889464,0.5888927578926086,0.5587154030799866,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412129878997803,0.4241932332515716,0.2984510958194732,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876731157302856,0.344985157251358,0.3301469683647156,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806722283363342,0.2201540768146515,1.0091664791107178,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131210327148438,0.4364997446537018,0.4364997446537018,1.0,1.0,-3.1779916286468506,1.041754126548767,2.136237621307373,0.3201548159122467,0.8941319584846497,0.8941319584846497,0.0,188.03726196289065,196.0,45442.68359375,0.0,2847.4521484375,1.0,280.34161376953125,283.3284606933594,292.3167419433594,295.177001953125,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498963952064514,1.0,0.0,0.0,3.631423711776733,3.631447553634644,8.79927995356411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.7392578125,0.0,1513.490234375,1895.4371337890625,0.0,3862.028564453125,0.9012277722358704,1.0,0.0,3.0,1.0,0.0
12231120,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.886819064617157,0.4978097081184387,0.4501458406448364,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421170353889464,0.5888927578926086,0.5587154030799866,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8412129878997803,0.4241932332515716,0.2984510958194732,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7876731157302856,0.344985157251358,0.3301469683647156,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.6806722283363342,0.2201540768146515,1.0091664791107178,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9425048828125,1.0,0.6131210327148438,0.4364997446537018,0.4364997446537018,1.0,1.0,-3.1779916286468506,1.041754126548767,2.136237621307373,0.3201548159122467,0.8941319584846497,0.8941319584846497,0.0,188.03726196289065,196.0,45442.68359375,0.0,2847.4521484375,1.0,280.34161376953125,283.3284606933594,292.3167419433594,295.177001953125,293.1499938964844,293.1499938964844,280.6499938964844,36119.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498963952064514,1.0,0.0,0.0,3.631423711776733,3.631447553634644,8.79927995356411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.7392578125,0.0,1513.490234375,1895.4371337890625,0.0,3862.028564453125,0.9012277722358704,1.0,0.0,3.0,1.0,0.0
12231180,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863692283630371,0.4987117350101471,0.4508460164070129,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112015724182,0.5925005078315735,0.5619755983352661,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430553674697876,0.4286105632781982,0.3014357984066009,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884678840637207,0.3471924960613251,0.3321266174316406,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813659071922302,0.2215869724750518,1.015140175819397,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162703037261963,0.4356710314750671,0.4356710314750671,1.0,1.0,-3.19589900970459,1.0463680028915403,2.149531126022339,0.3207775056362152,0.8983466625213623,0.8983466625213623,0.0,189.53005981445312,199.0,44561.50390625,0.0,2892.5341796875,1.0,280.6416015625,283.56707763671875,292.3471374511719,295.1482849121094,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378010630607604,1.0,0.0,0.0,3.635708570480346,3.635732412338257,8.820057360026112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.3037109375,0.0,1516.326904296875,1895.4371337890625,0.0,3752.43115234375,0.9020124673843384,1.0,0.0,3.0,1.0,0.0
12231240,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8863692283630371,0.4987117350101471,0.4508460164070129,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.943112015724182,0.5925005078315735,0.5619755983352661,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.8430553674697876,0.4286105632781982,0.3014357984066009,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.7884678840637207,0.3471924960613251,0.3321266174316406,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.6813659071922302,0.2215869724750518,1.015140175819397,285.142333984375,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162703037261963,0.4356710314750671,0.4356710314750671,1.0,1.0,-3.19589900970459,1.0463680028915403,2.149531126022339,0.3207775056362152,0.8983466625213623,0.8983466625213623,0.0,189.53005981445312,199.0,44561.50390625,0.0,2892.5341796875,1.0,280.6416015625,283.56707763671875,292.3471374511719,295.1482849121094,293.1499938964844,293.1499938964844,280.95001220703125,35865.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378010630607604,1.0,0.0,0.0,3.635708570480346,3.635732412338257,8.820057360026112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.3037109375,0.0,1516.326904296875,1895.4371337890625,0.0,3752.43115234375,0.9020124673843384,1.0,0.0,3.0,1.0,0.0
12231300,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.8861293196678162,0.4993036687374115,0.451297402381897,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.943587601184845,0.5944505929946899,0.5637337565422058,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.843982994556427,0.4309684932231903,0.3030246794223785,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.7888926267623901,0.348429799079895,0.3332452774047851,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6817985773086548,0.2224383801221847,1.0187780857086182,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962646484375,1.0,0.6180779337882996,0.435256689786911,0.435256689786911,1.0,1.0,-3.206183433532715,1.049158215522766,2.157025098800659,0.3212915658950805,0.902019739151001,0.902019739151001,0.0,190.4040679931641,199.0,43715.58984375,0.0,2918.715576171875,1.0,280.8984069824219,283.7485046386719,292.3385314941406,295.03912353515625,293.1499938964844,293.1499938964844,280.95001220703125,35716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303272366523744,1.0,0.0,0.0,3.641512870788574,3.641536712646485,8.848241463965678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.40380859375,0.0,1521.62939453125,1895.4371337890625,0.0,3684.140380859375,0.9032400846481324,1.0,0.0,3.0,1.0,0.0
12231360,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.8861385583877563,0.5000172257423401,0.4519514441490173,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.944308340549469,0.5965166091918945,0.565675675868988,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.8451194763183594,0.4334420263767242,0.3047410547733307,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438415527344,0.7895248532295227,0.3497657477855682,0.3344983458518982,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.6824467778205872,0.2233835905790329,1.0229523181915283,285.3441772460937,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461608886719,1.0,0.6200507879257202,0.4346259832382202,0.4346259832382202,1.0,1.0,-3.217892408370972,1.051957607269287,2.165934562683105,0.3214968144893646,0.9052526950836182,0.9052526950836182,0.0,191.24819946289065,202.0,43764.23046875,0.0,2947.877197265625,1.0,280.9416809082031,283.8036193847656,292.376220703125,295.1275939941406,293.1499938964844,293.1499938964844,280.6499938964844,35594.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277303218841552,1.0,0.0,0.0,3.650127410888672,3.650151252746582,8.890154958862695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.125,0.0,1530.2742919921875,1895.4371337890625,0.0,3660.319580078125,0.9050505757331848,1.0,0.0,3.0,1.0,0.0
