time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231420,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833602070808411,0.4992868900299072,0.4520030915737152,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764163017273,0.5988340377807617,0.5684978365898132,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450912833213806,0.4369227588176727,0.3075569570064544,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885524034500122,0.3513223826885223,0.3364135026931762,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.681780993938446,0.224520593881607,1.0296837091445925,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239005923271179,0.4333645701408386,0.4333645701408386,1.0,1.0,-3.235145807266236,1.0551410913467407,2.180004835128784,0.3210915029048919,0.9072023630142212,0.9072023630142212,0.0,194.31838989257807,205.0,45086.50390625,0.0,3001.2607421875,1.0,280.65777587890625,283.6016540527344,292.4851379394531,295.3895263671875,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427940249443054,1.0,0.0,0.0,3.6634817123413086,3.663505792617798,8.955324801718234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.30029296875,0.0,1545.6588134765625,1895.4371337890625,0.0,3797.819580078125,0.9080552458763124,1.0,0.0,3.0,1.0,0.0
12231480,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8833602070808411,0.4992868900299072,0.4520030915737152,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908569335937,0.942764163017273,0.5988340377807617,0.5684978365898132,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8450912833213806,0.4369227588176727,0.3075569570064544,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7885524034500122,0.3513223826885223,0.3364135026931762,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.681780993938446,0.224520593881607,1.0296837091445925,285.1909484863281,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.19012451171875,1.0,0.6239005923271179,0.4333645701408386,0.4333645701408386,1.0,1.0,-3.235145807266236,1.0551410913467407,2.180004835128784,0.3210915029048919,0.9072023630142212,0.9072023630142212,0.0,194.31838989257807,205.0,45086.50390625,0.0,3001.2607421875,1.0,280.65777587890625,283.6016540527344,292.4851379394531,295.3895263671875,293.1499938964844,293.1499938964844,280.3500061035156,35659.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427940249443054,1.0,0.0,0.0,3.6634817123413086,3.663505792617798,8.955324801718234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.30029296875,0.0,1545.6588134765625,1895.4371337890625,0.0,3797.819580078125,0.9080552458763124,1.0,0.0,3.0,1.0,0.0
12231540,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773356676101685,0.4969086050987243,0.4503179788589477,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375720024108888,0.5994877219200134,0.5695932507514954,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422869443893433,0.4391132295131683,0.3093774020671844,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847453951835632,0.3516960740089416,0.3371695876121521,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784255504608154,0.2246989756822586,1.0322426557540894,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269792318344116,0.432103157043457,0.432103157043457,1.0,1.0,-3.2406225204467773,1.053930401802063,2.186692237854004,0.3188540041446686,0.906525194644928,0.906525194644928,0.0,198.7633819580078,208.0,46310.625,0.0,3037.515869140625,1.0,280.35809326171875,283.37646484375,292.5108642578125,295.5136413574219,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585740566253662,1.0,0.0,0.0,3.670547246932984,3.6705713272094727,8.989900948108698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.541015625,0.0,1554.83837890625,1895.4371337890625,0.0,3939.86474609375,0.9097421765327454,1.0,0.0,3.0,1.0,0.0
12231600,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8773356676101685,0.4969086050987243,0.4503179788589477,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9375720024108888,0.5994877219200134,0.5695932507514954,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8422869443893433,0.4391132295131683,0.3093774020671844,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7847453951835632,0.3516960740089416,0.3371695876121521,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6784255504608154,0.2246989756822586,1.0322426557540894,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269792318344116,0.432103157043457,0.432103157043457,1.0,1.0,-3.2406225204467773,1.053930401802063,2.186692237854004,0.3188540041446686,0.906525194644928,0.906525194644928,0.0,198.7633819580078,208.0,46310.625,0.0,3037.515869140625,1.0,280.35809326171875,283.37646484375,292.5108642578125,295.5136413574219,293.1499938964844,293.1499938964844,280.04998779296875,35825.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585740566253662,1.0,0.0,0.0,3.670547246932984,3.6705713272094727,8.989900948108698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.541015625,0.0,1554.83837890625,1895.4371337890625,0.0,3939.86474609375,0.9097421765327454,1.0,0.0,3.0,1.0,0.0
12231660,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705349564552307,0.4938427209854126,0.4478870630264282,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.931294560432434,0.5992785692214966,0.5697553157806396,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.838732898235321,0.4406722486019134,0.3106868863105774,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800610065460205,0.3513893783092499,0.33720463514328,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740883588790894,0.2242504209280014,1.0317354202270508,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292400360107422,0.430881142616272,0.430881142616272,1.0,1.0,-3.2389075756073,1.0501477718353271,2.1887598037719727,0.3155871927738189,0.9033380150794984,0.9033380150794984,0.0,203.38018798828125,211.0,47416.3515625,0.0,3059.3818359375,1.0,280.0580749511719,283.1492919921875,292.5130920410156,295.59014892578125,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710465669631958,1.0,0.0,0.0,3.6695358753204346,3.669559955596924,8.984947612589167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.70947265625,0.0,1555.3470458984375,1895.4371337890625,0.0,4050.421142578125,0.9096603989601136,1.0,0.0,3.0,1.0,0.0
12231720,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705349564552307,0.4938427209854126,0.4478870630264282,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.931294560432434,0.5992785692214966,0.5697553157806396,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.838732898235321,0.4406722486019134,0.3106868863105774,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7800610065460205,0.3513893783092499,0.33720463514328,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.6740883588790894,0.2242504209280014,1.0317354202270508,284.8265991210937,284.95001220703125,300.5689392089844,289.4635314941406,298.336669921875,297.26641845703125,284.8253173828125,1.0,0.6292400360107422,0.430881142616272,0.430881142616272,1.0,1.0,-3.2389075756073,1.0501477718353271,2.1887598037719727,0.3155871927738189,0.9033380150794984,0.9033380150794984,0.0,203.38018798828125,211.0,47416.3515625,0.0,3059.3818359375,1.0,280.0580749511719,283.1492919921875,292.5130920410156,295.59014892578125,293.1499938964844,293.1499938964844,279.75,36044.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710465669631958,1.0,0.0,0.0,3.6695358753204346,3.669559955596924,8.984947612589167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.70947265625,0.0,1555.3470458984375,1895.4371337890625,0.0,4050.421142578125,0.9096603989601136,1.0,0.0,3.0,1.0,0.0
12231780,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638303279876709,0.4904112517833709,0.4450772106647491,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249528646469116,0.5985429286956787,0.5693630576133728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351762294769287,0.4418720006942749,0.3117095828056335,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752872705459595,0.3506690561771393,0.3367975950241089,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695297360420227,0.223404586315155,1.0292171239852903,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308218836784363,0.4296591281890869,0.4296591281890869,1.0,1.0,-3.232773780822754,1.0447351932525637,2.1880385875701904,0.3116423785686493,0.8976608514785767,0.8976608514785767,0.0,207.7573699951172,214.0,48427.0859375,0.0,3070.406005859375,1.0,279.75811767578125,282.9239807128906,292.5149230957031,295.656005859375,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809913635253906,1.0,0.0,0.0,3.6591317653656006,3.65915584564209,8.934071047406178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.35009765625,0.0,1545.589111328125,1895.4371337890625,0.0,4137.3349609375,0.9075040221214294,1.0,0.0,3.0,1.0,0.0
12231840,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.8638303279876709,0.4904112517833709,0.4450772106647491,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249528646469116,0.5985429286956787,0.5693630576133728,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.8351762294769287,0.4418720006942749,0.3117095828056335,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.7752872705459595,0.3506690561771393,0.3367975950241089,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64141845703125,0.6695297360420227,0.223404586315155,1.0292171239852903,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.24578857421875,284.6393737792969,1.0,0.6308218836784363,0.4296591281890869,0.4296591281890869,1.0,1.0,-3.232773780822754,1.0447351932525637,2.1880385875701904,0.3116423785686493,0.8976608514785767,0.8976608514785767,0.0,207.7573699951172,214.0,48427.0859375,0.0,3070.406005859375,1.0,279.75811767578125,282.9239807128906,292.5149230957031,295.656005859375,293.1499938964844,293.1499938964844,280.04998779296875,36298.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809913635253906,1.0,0.0,0.0,3.6591317653656006,3.65915584564209,8.934071047406178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.35009765625,0.0,1545.589111328125,1895.4371337890625,0.0,4137.3349609375,0.9075040221214294,1.0,0.0,3.0,1.0,0.0
12231900,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.861063539981842,0.4893942177295685,0.4438501596450805,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.9223920106887816,0.59869384765625,0.5692495107650757,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8338610529899597,0.4429479241371155,0.3122957050800323,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620544433594,0.7733299732208252,0.3506084978580475,0.3366153538227081,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675980687141418,0.2231563776731491,1.0278449058532717,284.7633361816406,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.2409973144531,284.7702941894531,1.0,0.6314786076545715,0.4290481209754944,0.4290481209754944,1.0,1.0,-3.229990005493164,1.042140245437622,2.187849521636963,0.3096083700656891,0.8975890874862671,0.8975890874862671,0.0,209.5862579345703,214.0,47425.39453125,0.0,3074.53271484375,1.0,280.0014953613281,283.0860595703125,292.4455871582031,295.4271240234375,293.1499938964844,293.1499938964844,280.04998779296875,36260.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732511639595032,1.0,0.0,0.0,3.653906106948853,3.653930187225342,8.90857108970522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.8828125,0.0,1539.46923828125,1895.4371337890625,0.0,4069.7880859375,0.9063647985458374,1.0,0.0,3.0,1.0,0.0
12231960,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596214056015015,0.4890241324901581,0.4433450400829315,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213058948516846,0.5994319915771484,0.5697673559188843,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8336578607559204,0.4445248246192932,0.3132853507995605,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.772459864616394,0.3509427905082702,0.3368213772773742,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.6666480898857117,0.2232045233249664,1.0277024507522583,284.8093566894531,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2421264648437,284.810791015625,1.0,0.6323007345199585,0.4286457300186157,0.4286457300186157,1.0,1.0,-3.231264114379883,1.041541576385498,2.1897225379943848,0.3086591362953186,0.89715176820755,0.89715176820755,0.0,210.7592010498047,217.0,47298.87890625,0.0,3083.7509765625,1.0,280.04217529296875,283.13555908203125,292.4457092285156,295.44537353515625,293.1499938964844,293.1499938964844,280.3500061035156,36211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968220055103302,1.0,0.0,0.0,3.650511503219605,3.6505355834960938,8.892026812645781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.22021484375,0.0,1535.3167724609375,1895.4371337890625,0.0,4025.512451171875,0.9055469036102296,1.0,0.0,3.0,1.0,0.0
12232020,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583882451057434,0.4892508387565613,0.4433207809925079,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055555343628,0.6019021272659302,0.5718284845352173,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347037434577942,0.4485258758068084,0.3159063756465912,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722218036651611,0.3523525595664978,0.3379680812358856,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662171483039856,0.2239250987768173,1.0302282571792605,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345012187957764,0.427840918302536,0.427840918302536,1.0,1.0,-3.2412705421447754,1.0431416034698486,2.1981289386749268,0.3079689443111419,0.8994507193565369,0.8994507193565369,0.0,212.41734313964844,220.0,46284.5859375,0.0,3114.516845703125,1.0,280.3417358398437,283.3694763183594,292.44586181640625,295.3628845214844,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543794393539428,1.0,0.0,0.0,3.6492414474487305,3.64926552772522,8.885839974936971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.52685546875,0.0,1532.44677734375,1895.4371337890625,0.0,3902.328369140625,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
12232080,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8583882451057434,0.4892508387565613,0.4433207809925079,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.921055555343628,0.6019021272659302,0.5718284845352173,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8347037434577942,0.4485258758068084,0.3159063756465912,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7722218036651611,0.3523525595664978,0.3379680812358856,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6662171483039856,0.2239250987768173,1.0302282571792605,285.00299072265625,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2533264160156,285.0047302246094,1.0,0.6345012187957764,0.427840918302536,0.427840918302536,1.0,1.0,-3.2412705421447754,1.0431416034698486,2.1981289386749268,0.3079689443111419,0.8994507193565369,0.8994507193565369,0.0,212.41734313964844,220.0,46284.5859375,0.0,3114.516845703125,1.0,280.3417358398437,283.3694763183594,292.44586181640625,295.3628845214844,293.1499938964844,293.1499938964844,280.6499938964844,36016.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543794393539428,1.0,0.0,0.0,3.6492414474487305,3.64926552772522,8.885839974936971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.52685546875,0.0,1532.44677734375,1895.4371337890625,0.0,3902.328369140625,0.9051377177238464,1.0,0.0,3.0,1.0,0.0
12232140,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580708503723145,0.4901630878448486,0.4440344274044037,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921885311603546,0.6051263809204102,0.5747278332710266,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365920186042786,0.4532022774219513,0.3190696537494659,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729068398475647,0.3543873429298401,0.3397852778434753,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667938828468323,0.2252265661954879,1.0356204509735107,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374586224555969,0.4270361363887787,0.4270361363887787,1.0,1.0,-3.2580816745758057,1.047214150428772,2.210867404937744,0.3082918524742126,0.9043980240821838,0.9043980240821838,0.0,213.9233245849609,223.0,45372.703125,0.0,3159.44970703125,1.0,280.6417541503906,283.6036376953125,292.4635314941406,295.3196105957031,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428756833076476,1.0,0.0,0.0,3.6569013595581055,3.6569254398345934,8.923182122089202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3701171875,0.0,1539.183837890625,1895.4371337890625,0.0,3798.560302734375,0.9066897630691528,1.0,0.0,3.0,1.0,0.0
12232200,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580708503723145,0.4901630878448486,0.4440344274044037,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.921885311603546,0.6051263809204102,0.5747278332710266,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8365920186042786,0.4532022774219513,0.3190696537494659,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.7729068398475647,0.3543873429298401,0.3397852778434753,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.6667938828468323,0.2252265661954879,1.0356204509735107,285.1996459960937,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2706298828125,285.2014465332031,1.0,0.6374586224555969,0.4270361363887787,0.4270361363887787,1.0,1.0,-3.2580816745758057,1.047214150428772,2.210867404937744,0.3082918524742126,0.9043980240821838,0.9043980240821838,0.0,213.9233245849609,223.0,45372.703125,0.0,3159.44970703125,1.0,280.6417541503906,283.6036376953125,292.4635314941406,295.3196105957031,293.1499938964844,293.1499938964844,280.3500061035156,35776.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428756833076476,1.0,0.0,0.0,3.6569013595581055,3.6569254398345934,8.923182122089202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3701171875,0.0,1539.183837890625,1895.4371337890625,0.0,3798.560302734375,0.9066897630691528,1.0,0.0,3.0,1.0,0.0
12232260,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557987213134766,0.4891856908798218,0.4438302218914032,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204976558685304,0.6067598462104797,0.5768901109695435,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368293642997742,0.4565862417221069,0.3218086659908294,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720541954040527,0.3555163443088531,0.341273695230484,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661178469657898,0.2259855270385742,1.0405287742614746,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406159400939941,0.4258780479431152,0.4258780479431152,1.0,1.0,-3.2714359760284424,1.0490829944610596,2.222352981567383,0.3074205815792084,0.9044074416160583,0.9044074416160583,0.0,216.73878479003903,226.0,46641.42578125,0.0,3204.464111328125,1.0,280.3577575683594,283.40362548828125,292.56072998046875,295.56573486328125,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563577771186828,1.0,0.0,0.0,3.662882089614868,3.662906408309937,8.952393955041771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.92626953125,0.0,1546.47802734375,1895.4371337890625,0.0,3920.052978515625,0.9080564379692078,1.0,0.0,3.0,1.0,0.0
12232320,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8557987213134766,0.4891856908798218,0.4438302218914032,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9204976558685304,0.6067598462104797,0.5768901109695435,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368293642997742,0.4565862417221069,0.3218086659908294,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7720541954040527,0.3555163443088531,0.341273695230484,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.6661178469657898,0.2259855270385742,1.0405287742614746,285.0457458496094,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448608398437,1.0,0.6406159400939941,0.4258780479431152,0.4258780479431152,1.0,1.0,-3.2714359760284424,1.0490829944610596,2.222352981567383,0.3074205815792084,0.9044074416160583,0.9044074416160583,0.0,216.73878479003903,226.0,46641.42578125,0.0,3204.464111328125,1.0,280.3577575683594,283.40362548828125,292.56072998046875,295.56573486328125,293.1499938964844,293.1499938964844,280.04998779296875,35857.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563577771186828,1.0,0.0,0.0,3.662882089614868,3.662906408309937,8.952393955041771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.92626953125,0.0,1546.47802734375,1895.4371337890625,0.0,3920.052978515625,0.9080564379692078,1.0,0.0,3.0,1.0,0.0
12232380,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.850831925868988,0.4866480529308319,0.4419839084148407,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915927231311798,0.6067609786987305,0.5773657560348511,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346667885780334,0.4587204456329345,0.3235794305801391,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687873840332031,0.3555224537849426,0.3416679501533508,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631920337677002,0.2258613407611847,1.041640281677246,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431158781051636,0.4247199594974518,0.4247199594974518,1.0,1.0,-3.273737907409668,1.0468666553497314,2.2268712520599365,0.3048663437366485,0.9017916917800904,0.9017916917800904,0.0,220.95269775390625,229.0,47802.51171875,0.0,3233.099609375,1.0,280.0581359863281,283.18072509765625,292.5767517089844,295.6759033203125,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709105491638184,1.0,0.0,0.0,3.662144184112549,3.662168264389038,8.948787240115053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.123046875,0.0,1546.9918212890625,1895.4371337890625,0.0,4049.224609375,0.9080049991607666,1.0,0.0,3.0,1.0,0.0
12232440,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.850831925868988,0.4866480529308319,0.4419839084148407,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.915927231311798,0.6067609786987305,0.5773657560348511,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8346667885780334,0.4587204456329345,0.3235794305801391,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7687873840332031,0.3555224537849426,0.3416679501533508,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6631920337677002,0.2258613407611847,1.041640281677246,284.86627197265625,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431158781051636,0.4247199594974518,0.4247199594974518,1.0,1.0,-3.273737907409668,1.0468666553497314,2.2268712520599365,0.3048663437366485,0.9017916917800904,0.9017916917800904,0.0,220.95269775390625,229.0,47802.51171875,0.0,3233.099609375,1.0,280.0581359863281,283.18072509765625,292.5767517089844,295.6759033203125,293.1499938964844,293.1499938964844,279.75,36036.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709105491638184,1.0,0.0,0.0,3.662144184112549,3.662168264389038,8.948787240115053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.123046875,0.0,1546.9918212890625,1895.4371337890625,0.0,4049.224609375,0.9080049991607666,1.0,0.0,3.0,1.0,0.0
12232500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481236696243286,0.4851298630237579,0.4408291578292846,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9133440852165222,0.6064351797103882,0.5772819519042969,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.833347499370575,0.4595566391944885,0.3242991864681244,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668769955635071,0.3552785217761993,0.3416201770305633,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614219546318054,0.2255783677101135,1.0411620140075684,284.7287292480469,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.6441022753715515,0.4241409301757812,0.4241409301757812,1.0,1.0,-3.2724850177764893,1.0448803901672363,2.227604627609253,0.3032189011573791,0.8989787697792053,0.8989787697792053,0.0,223.1240692138672,229.0,48772.13671875,0.0,3242.459228515625,1.0,279.8009948730469,283.0049133300781,292.5959167480469,295.8099975585937,293.1499938964844,293.1499938964844,279.75,36161.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791947603225708,1.0,0.0,0.0,3.6588010787963854,3.658825159072876,8.932456125876342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.794921875,0.0,1544.1923828125,1895.4371337890625,0.0,4121.72021484375,0.9073070287704468,1.0,0.0,3.0,1.0,0.0
12232560,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8451886773109436,0.4834727644920349,0.4394433796405792,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.682373046875,0.9105090498924256,0.6059206128120422,0.5769305229187012,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.8318066000938416,0.4602617025375366,0.3248683214187622,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6827087402344,0.7647371292114258,0.3548913896083832,0.3413860201835632,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594148874282837,0.2251639366149902,1.0399513244628906,284.6824951171875,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448938846588135,0.4236288368701935,0.4236288368701935,1.0,1.0,-3.269345760345459,1.0423721075057983,2.22697377204895,0.3014642894268036,0.8966903686523438,0.8966903686523438,0.0,225.3726959228516,217.0,48846.8828125,0.0,3248.056640625,1.0,279.7580871582031,282.956787109375,292.5694580078125,295.73931884765625,293.1499938964844,293.1499938964844,280.04998779296875,36266.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825999736785888,1.0,0.0,0.0,3.652908086776733,3.652932167053223,8.903705293050734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.748046875,0.0,1538.3984375,1895.4371337890625,0.0,4151.2822265625,0.9060927033424376,1.0,0.0,3.0,1.0,0.0
12232620,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.847087562084198,0.4822340011596679,0.4376151859760284,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143261313438416,0.6066107153892517,0.576900839805603,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.835993766784668,0.4632206559181213,0.3264644145965576,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.767436683177948,0.3551730215549469,0.34116992354393,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614316701889038,0.2250296473503112,1.037567138671875,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422219276428223,0.4226046502590179,0.4226046502590179,1.0,1.0,-3.2658936977386475,1.0384187698364258,2.2274749279022217,0.2981923222541809,0.8966871500015259,0.8966871500015259,0.0,221.7679901123047,205.0,47696.359375,0.0,3220.3427734375,1.0,280.04217529296875,283.16571044921875,292.4877014160156,295.5161437988281,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971028745174408,1.0,0.0,0.0,3.645954370498657,3.6459784507751465,8.869839689396031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.2177734375,0.0,1529.91748046875,1895.4371337890625,0.0,4050.2646484375,0.9044979810714722,1.0,0.0,3.0,1.0,0.0
12232680,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.847087562084198,0.4822340011596679,0.4376151859760284,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9143261313438416,0.6066107153892517,0.576900839805603,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.835993766784668,0.4632206559181213,0.3264644145965576,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.767436683177948,0.3551730215549469,0.34116992354393,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.6614316701889038,0.2250296473503112,1.037567138671875,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.23834228515625,284.8496398925781,1.0,0.6422219276428223,0.4226046502590179,0.4226046502590179,1.0,1.0,-3.2658936977386475,1.0384187698364258,2.2274749279022217,0.2981923222541809,0.8966871500015259,0.8966871500015259,0.0,221.7679901123047,205.0,47696.359375,0.0,3220.3427734375,1.0,280.04217529296875,283.16571044921875,292.4877014160156,295.5161437988281,293.1499938964844,293.1499938964844,280.3500061035156,36166.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971028745174408,1.0,0.0,0.0,3.645954370498657,3.6459784507751465,8.869839689396031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.2177734375,0.0,1529.91748046875,1895.4371337890625,0.0,4050.2646484375,0.9044979810714722,1.0,0.0,3.0,1.0,0.0
12232740,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553953766822815,0.4826019704341888,0.4373274445533752,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.926199197769165,0.6088965535163879,0.5783751010894775,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462544679641724,0.4675494432449341,0.3290059566497803,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760336995124817,0.3565965890884399,0.3419171571731567,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483787536621,0.2258147001266479,1.0384310483932495,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382161378860474,0.4215804934501648,0.4215804934501648,1.0,1.0,-3.2723047733306885,1.0380386114120483,2.2342660427093506,0.2963130176067352,0.8994054198265076,0.8994054198265076,0.0,212.9149169921875,193.0,46639.88671875,0.0,3185.10498046875,1.0,280.3417053222656,283.3953552246094,292.474853515625,295.4182434082031,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578564763069152,1.0,0.0,0.0,3.646451234817505,3.646475315093994,8.872257240000181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.4140625,0.0,1528.99609375,1895.4371337890625,0.0,3933.455322265625,0.9044809341430664,1.0,0.0,3.0,1.0,0.0
12232800,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553953766822815,0.4826019704341888,0.4373274445533752,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.926199197769165,0.6088965535163879,0.5783751010894775,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8462544679641724,0.4675494432449341,0.3290059566497803,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7760336995124817,0.3565965890884399,0.3419171571731567,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.6687483787536621,0.2258147001266479,1.0384310483932495,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382161378860474,0.4215804934501648,0.4215804934501648,1.0,1.0,-3.2723047733306885,1.0380386114120483,2.2342660427093506,0.2963130176067352,0.8994054198265076,0.8994054198265076,0.0,212.9149169921875,193.0,46639.88671875,0.0,3185.10498046875,1.0,280.3417053222656,283.3953552246094,292.474853515625,295.4182434082031,293.1499938964844,293.1499938964844,280.6499938964844,35969.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578564763069152,1.0,0.0,0.0,3.646451234817505,3.646475315093994,8.872257240000181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.4140625,0.0,1528.99609375,1895.4371337890625,0.0,3933.455322265625,0.9044809341430664,1.0,0.0,3.0,1.0,0.0
12232860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676608800888062,0.4836741387844085,0.4377153217792511,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428452253341676,0.6119666695594788,0.5806344151496887,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604929447174072,0.4725794196128845,0.3320474922657013,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883623242378235,0.3586707711219787,0.3432761132717132,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710325241089,0.2272033244371414,1.0418654680252075,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338269710540771,0.4207150936126709,0.4207150936126709,1.0,1.0,-3.2849037647247314,1.0402876138687134,2.2446160316467285,0.2957278788089752,0.9046949744224548,0.9046949744224548,0.0,201.858642578125,181.0,45680.11328125,0.0,3150.946044921875,1.0,280.6417541503906,283.6249389648437,292.4800720214844,295.3593444824219,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466530084609984,1.0,0.0,0.0,3.6557633876800537,3.655787467956543,8.917630225369066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.181640625,0.0,1537.5875244140625,1895.4371337890625,0.0,3832.76025390625,0.9064040780067444,1.0,0.0,3.0,1.0,0.0
12232920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.8676608800888062,0.4836741387844085,0.4377153217792511,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22821044921875,0.9428452253341676,0.6119666695594788,0.5806344151496887,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8604929447174072,0.4725794196128845,0.3320474922657013,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.7883623242378235,0.3586707711219787,0.3432761132717132,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.6795710325241089,0.2272033244371414,1.0418654680252075,285.2280578613281,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296447753906,1.0,0.6338269710540771,0.4207150936126709,0.4207150936126709,1.0,1.0,-3.2849037647247314,1.0402876138687134,2.2446160316467285,0.2957278788089752,0.9046949744224548,0.9046949744224548,0.0,201.858642578125,181.0,45680.11328125,0.0,3150.946044921875,1.0,280.6417541503906,283.6249389648437,292.4800720214844,295.3593444824219,293.1499938964844,293.1499938964844,280.3500061035156,35732.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466530084609984,1.0,0.0,0.0,3.6557633876800537,3.655787467956543,8.917630225369066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.181640625,0.0,1537.5875244140625,1895.4371337890625,0.0,3832.76025390625,0.9064040780067444,1.0,0.0,3.0,1.0,0.0
12232980,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804917931556702,0.4829147160053253,0.4371848404407501,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592940211296082,0.6134499907493591,0.5821264386177063,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757151961326599,0.4762968122959137,0.3346281945705414,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013495802879333,0.3598595559597015,0.3442842662334442,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911465525627136,0.2280778586864471,1.0447317361831665,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290214657783508,0.4198496639728546,0.4198496639728546,1.0,1.0,-3.293836832046509,1.041189670562744,2.2526471614837646,0.294845700263977,0.9049965143203736,0.9049965143203736,0.0,190.9978179931641,169.0,46912.58984375,0.0,3109.5458984375,1.0,280.3577575683594,283.4213256835937,292.5647888183594,295.59033203125,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600523710250854,1.0,0.0,0.0,3.6632251739501953,3.663249254226685,8.954070835898165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.5732421875,0.0,1546.5657958984375,1895.4371337890625,0.0,3953.052734375,0.908105194568634,1.0,0.0,3.0,1.0,0.0
12233040,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8804917931556702,0.4829147160053253,0.4371848404407501,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592940211296082,0.6134499907493591,0.5821264386177063,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8757151961326599,0.4762968122959137,0.3346281945705414,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8013495802879333,0.3598595559597015,0.3442842662334442,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911465525627136,0.2280778586864471,1.0447317361831665,285.0698547363281,284.95001220703125,300.3438720703125,289.5190734863281,298.2423095703125,297.2718200683594,285.0687866210937,1.0,0.6290214657783508,0.4198496639728546,0.4198496639728546,1.0,1.0,-3.293836832046509,1.041189670562744,2.2526471614837646,0.294845700263977,0.9049965143203736,0.9049965143203736,0.0,190.9978179931641,169.0,46912.58984375,0.0,3109.5458984375,1.0,280.3577575683594,283.4213256835937,292.5647888183594,295.59033203125,293.1499938964844,293.1499938964844,280.04998779296875,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600523710250854,1.0,0.0,0.0,3.6632251739501953,3.663249254226685,8.954070835898165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.5732421875,0.0,1546.5657958984375,1895.4371337890625,0.0,3953.052734375,0.908105194568634,1.0,0.0,3.0,1.0,0.0
12233100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864277601242065,0.4819051027297973,0.4362956285476684,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.9665087461471558,0.6135278940200806,0.5822203159332275,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8830242156982422,0.4776460826396942,0.3355425894260406,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.8073847889900208,0.3600163459777832,0.344377726316452,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.6965233683586121,0.2281856387853622,1.04478919506073,284.93316650390625,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262568831443787,0.4194169640541076,0.4194169640541076,1.0,1.0,-3.294167280197144,1.040144443511963,2.2540228366851807,0.2938049137592315,0.9035557508468628,0.9035557508468628,0.0,185.8983154296875,169.0,47929.80859375,0.0,3081.599853515625,1.0,280.100830078125,283.24493408203125,292.59521484375,295.7481384277344,293.1499938964844,293.1499938964844,280.04998779296875,35916.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697099328041076,1.0,0.0,0.0,3.664608240127564,3.664632558822632,8.960833497440035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.81787109375,0.0,1548.857177734375,1895.4371337890625,0.0,4038.65283203125,0.9084450006484984,1.0,0.0,3.0,1.0,0.0
12233160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920885324478149,0.4806436896324157,0.4350409805774688,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9731087684631348,0.61329185962677,0.5819013714790344,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8901463150978088,0.4787715375423431,0.3362225294113159,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8129613995552063,0.3599481284618377,0.3441961705684662,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7016170024871826,0.2281033992767334,1.043842911720276,284.8861083984375,284.95001220703125,300.3428039550781,289.5135192871094,298.2314758300781,297.2601928710937,284.884765625,1.0,0.6232109665870667,0.4188772737979889,0.4188772737979889,1.0,1.0,-3.291740894317627,1.0378364324569702,2.253904342651367,0.2921007573604584,0.902617573738098,0.902617573738098,0.0,180.9553985595703,157.0,48037.5,0.0,3048.552978515625,1.0,280.0580139160156,283.1947631835937,292.56982421875,295.6868896484375,293.1499938964844,293.1499938964844,279.75,36001.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744866490364076,1.0,0.0,0.0,3.663803815841675,3.663827896118164,8.956899932854867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.44384765625,0.0,1548.588623046875,1895.4371337890625,0.0,4080.616943359375,0.9083515405654908,1.0,0.0,3.0,1.0,0.0
12233220,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043681025505066,0.477764219045639,0.4322184324264526,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860344529151917,0.6122682690620422,0.5807386040687561,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054749608039856,0.480671226978302,0.3373371362686157,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243380188941956,0.3594226539134979,0.3434410095214844,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712165892124176,0.2275919169187545,1.0402501821517944,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164664030075073,0.4177978336811065,0.4177978336811065,1.0,1.0,-3.283066272735596,1.031810641288757,2.251255512237549,0.2880858182907104,0.8977014422416687,0.8977014422416687,0.0,170.8282012939453,145.0,49043.4375,0.0,2973.066162109375,1.0,279.7581787109375,282.9675598144531,292.5519714355469,295.7372131347656,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860987067222596,1.0,0.0,0.0,3.655723571777344,3.655747652053833,8.917436389310751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.5263671875,0.0,1541.3092041015625,1895.4371337890625,0.0,4181.5068359375,0.9067001938819884,1.0,0.0,3.0,1.0,0.0
