time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12233280,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9043681025505066,0.477764219045639,0.4322184324264526,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.9860344529151917,0.6122682690620422,0.5807386040687561,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054749608039856,0.480671226978302,0.3373371362686157,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8243380188941956,0.3594226539134979,0.3434410095214844,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6992492675781,0.712165892124176,0.2275919169187545,1.0402501821517944,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2438049316406,284.697021484375,1.0,0.6164664030075073,0.4177978336811065,0.4177978336811065,1.0,1.0,-3.283066272735596,1.031810641288757,2.251255512237549,0.2880858182907104,0.8977014422416687,0.8977014422416687,0.0,170.8282012939453,145.0,49043.4375,0.0,2973.066162109375,1.0,279.7581787109375,282.9675598144531,292.5519714355469,295.7372131347656,293.1499938964844,293.1499938964844,280.04998779296875,36235.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860987067222596,1.0,0.0,0.0,3.655723571777344,3.655747652053833,8.917436389310751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.5263671875,0.0,1541.3092041015625,1895.4371337890625,0.0,4181.5068359375,0.9067001938819884,1.0,0.0,3.0,1.0,0.0
12233340,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225510358810424,0.4767855703830719,0.4303608238697052,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127804517745972,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927111566066742,0.4840347468852997,0.3389919102191925,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.83892822265625,0.3598210513591766,0.3430442810058594,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247314453125,0.227658674120903,1.037395477294922,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093109250068665,0.4167184233665466,0.4167184233665466,1.0,1.0,-3.2761430740356445,1.0264155864715576,2.249727487564087,0.2843453884124756,0.8978469371795654,0.8978469371795654,0.0,159.60659790039062,133.0,47856.75,0.0,2895.76611328125,1.0,280.0422058105469,283.1737060546875,292.46075439453125,295.5024719238281,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746387004852296,1.0,0.0,0.0,3.649720907211304,3.649744749069214,8.888174534149584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.6767578125,0.0,1533.9161376953125,1895.4371337890625,0.0,4081.94873046875,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
12233400,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9225510358810424,0.4767855703830719,0.4303608238697052,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9990000128746032,0.6127804517745972,0.5786352157592773,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927111566066742,0.4840347468852997,0.3389919102191925,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.83892822265625,0.3598210513591766,0.3430442810058594,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247314453125,0.227658674120903,1.037395477294922,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.6093109250068665,0.4167184233665466,0.4167184233665466,1.0,1.0,-3.2761430740356445,1.0264155864715576,2.249727487564087,0.2843453884124756,0.8978469371795654,0.8978469371795654,0.0,159.60659790039062,133.0,47856.75,0.0,2895.76611328125,1.0,280.0422058105469,283.1737060546875,292.46075439453125,295.5024719238281,293.1499938964844,293.1499938964844,280.3500061035156,36141.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746387004852296,1.0,0.0,0.0,3.649720907211304,3.649744749069214,8.888174534149584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.6767578125,0.0,1533.9161376953125,1895.4371337890625,0.0,4081.94873046875,0.9053219556808472,1.0,0.0,3.0,1.0,0.0
12233460,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409149885177612,0.4771268665790558,0.4301472008228302,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176164746284485,0.550307035446167,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484736919403076,0.4885878562927246,0.3417430222034454,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533921837806702,0.3611676394939422,0.3437940776348114,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.736583948135376,0.22845359146595,1.0386338233947754,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009095907211304,0.4160411655902862,0.4160411655902862,1.0,1.0,-3.253983497619629,1.016701579093933,2.2372817993164062,0.2780467867851257,0.9002435803413391,0.9002435803413391,0.0,149.81405639648438,121.0,46480.296875,0.0,2789.30615234375,1.0,280.3417663574219,283.3822937011719,292.4350891113281,295.3787841796875,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961095929145813,1.0,0.0,0.0,3.650413751602173,3.650437831878662,8.891550464795728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.1552734375,0.0,1533.3995361328125,1895.4371337890625,0.0,3962.348876953125,0.905362069606781,1.0,0.0,3.0,1.0,0.0
12233520,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9409149885177612,0.4771268665790558,0.4301472008228302,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.6176164746284485,0.550307035446167,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9484736919403076,0.4885878562927246,0.3417430222034454,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8533921837806702,0.3611676394939422,0.3437940776348114,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.736583948135376,0.22845359146595,1.0386338233947754,285.0238647460937,284.95001220703125,300.34625244140625,289.4877624511719,298.22564697265625,297.262939453125,285.023681640625,1.0,0.6009095907211304,0.4160411655902862,0.4160411655902862,1.0,1.0,-3.253983497619629,1.016701579093933,2.2372817993164062,0.2780467867851257,0.9002435803413391,0.9002435803413391,0.0,149.81405639648438,121.0,46480.296875,0.0,2789.30615234375,1.0,280.3417663574219,283.3822937011719,292.4350891113281,295.3787841796875,293.1499938964844,293.1499938964844,280.04998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961095929145813,1.0,0.0,0.0,3.650413751602173,3.650437831878662,8.891550464795728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.1552734375,0.0,1533.3995361328125,1895.4371337890625,0.0,3962.348876953125,0.905362069606781,1.0,0.0,3.0,1.0,0.0
12233580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573796987533568,0.4757119417190552,0.4291638135910034,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.625114917755127,0.5238513946533203,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674577116966248,0.4918612241744995,0.3441288769245147,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.867807924747467,0.3616984188556671,0.3443224430084228,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483335137367249,0.2288194447755813,1.039816975593567,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910815596580505,0.4153638780117035,0.4153638780117035,1.0,1.0,-3.2197227478027344,1.0024702548980713,2.217252492904663,0.2731707990169525,0.8971362709999084,0.8971362709999084,0.0,140.8560333251953,141.0,47193.05859375,0.0,2675.119873046875,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5589294433594,293.1499938964844,293.1499938964844,280.3500061035156,36123.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970328688621521,1.0,0.0,0.0,3.6467230319976807,3.646746873855591,8.873579417922883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2138671875,0.0,1530.446044921875,1895.4371337890625,0.0,4044.103515625,0.9046151638031006,1.0,0.0,3.0,1.0,0.0
12233640,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9573796987533568,0.4757119417190552,0.4291638135910034,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.625114917755127,0.5238513946533203,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9674577116966248,0.4918612241744995,0.3441288769245147,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.867807924747467,0.3616984188556671,0.3443224430084228,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7483335137367249,0.2288194447755813,1.039816975593567,284.8314208984375,284.95001220703125,300.34918212890625,289.4765014648437,298.2388610839844,297.2854919433594,284.8290405273437,1.0,0.5910815596580505,0.4153638780117035,0.4153638780117035,1.0,1.0,-3.2197227478027344,1.0024702548980713,2.217252492904663,0.2731707990169525,0.8971362709999084,0.8971362709999084,0.0,140.8560333251953,141.0,47193.05859375,0.0,2675.119873046875,1.0,280.05780029296875,283.1551513671875,292.5024719238281,295.5589294433594,293.1499938964844,293.1499938964844,280.3500061035156,36123.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970328688621521,1.0,0.0,0.0,3.6467230319976807,3.646746873855591,8.873579417922883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.2138671875,0.0,1530.446044921875,1895.4371337890625,0.0,4044.103515625,0.9046151638031006,1.0,0.0,3.0,1.0,0.0
12233700,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9593605399131776,0.4751936197280884,0.4283787608146667,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9990000128746032,0.6292467713356018,0.5198370814323425,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9708458185195924,0.4936463534832001,0.3451583087444305,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8701255321502686,0.3619897067546844,0.3444140553474426,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7502350211143494,0.2290255278348922,1.0400737524032593,284.9468688964844,284.95001220703125,300.3509216308594,289.470458984375,298.24884033203125,297.3006286621094,284.9538269042969,1.0,0.5904510617256165,0.4150252342224121,0.4150252342224121,1.0,1.0,-3.215564012527466,1.000110149383545,2.215453863143921,0.2712083458900451,0.8982067704200745,0.8982067704200745,0.0,139.5313720703125,141.0,46182.1796875,0.0,2659.5126953125,1.0,280.3012084960937,283.31182861328125,292.4332580566406,295.3376159667969,293.1499938964844,293.1499938964844,280.3500061035156,36063.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633609056472778,1.0,0.0,0.0,3.645318984985352,3.6453428268432617,8.866747407410003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.96435546875,0.0,1528.4384765625,1895.4371337890625,0.0,3982.488037109375,0.9043137431144714,1.0,0.0,3.0,1.0,0.0
12233760,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9583149552345276,0.4752039909362793,0.4282326400279999,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.6329393982887268,0.5212738513946533,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9712846279144288,0.4958690702915191,0.346597671508789,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.869713544845581,0.3625843524932861,0.344879001379013,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7499409914016724,0.2294572740793228,1.041673183441162,284.994140625,284.95001220703125,300.352783203125,289.464111328125,298.2602233886719,297.3164978027344,284.99591064453125,1.0,0.5918310880661011,0.4148994982242584,0.4148994982242584,1.0,1.0,-3.221310615539551,1.00181782245636,2.2194926738739014,0.2714215815067291,0.89901202917099,0.89901202917099,0.0,140.1618194580078,161.0,46119.73046875,0.0,2674.566650390625,1.0,280.34210205078125,283.3617553710937,292.4263000488281,295.3539733886719,293.1499938964844,293.1499938964844,280.6499938964844,35991.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591549634933472,1.0,0.0,0.0,3.6461586952209473,3.6461825370788574,8.870833312357718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.23583984375,0.0,1528.835205078125,1895.4371337890625,0.0,3945.04931640625,0.9044267535209656,1.0,0.0,3.0,1.0,0.0
12233820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493889808654784,0.4760748744010925,0.4289149940013885,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382280588150024,0.5357980132102966,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657796621322632,0.5010796785354614,0.3501507043838501,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631507158279419,0.3643714189529419,0.34653040766716,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447732090950012,0.2307803630828857,1.047662615776062,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995433926582336,0.4146480560302734,0.4146480560302734,1.0,1.0,-3.2530272006988525,1.0125445127487185,2.2404825687408447,0.2747771143913269,0.9040114879608154,0.9040114879608154,0.0,145.59521484375,181.0,45360.1015625,0.0,2769.320068359375,1.0,280.6417541503906,283.60406494140625,292.406982421875,295.2658996582031,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472580552101136,1.0,0.0,0.0,3.654332160949707,3.654356002807617,8.910648716664582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.37646484375,0.0,1536.1990966796875,1895.4371337890625,0.0,3838.227294921875,0.9061040282249452,1.0,0.0,3.0,1.0,0.0
12233880,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.9493889808654784,0.4760748744010925,0.4289149940013885,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.200439453125,0.9990000128746032,0.6382280588150024,0.5357980132102966,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.9657796621322632,0.5010796785354614,0.3501507043838501,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.8631507158279419,0.3643714189529419,0.34653040766716,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.7447732090950012,0.2307803630828857,1.047662615776062,285.2002868652344,284.95001220703125,300.3569641113281,289.45068359375,298.2783203125,297.33984375,285.20281982421875,1.0,0.5995433926582336,0.4146480560302734,0.4146480560302734,1.0,1.0,-3.2530272006988525,1.0125445127487185,2.2404825687408447,0.2747771143913269,0.9040114879608154,0.9040114879608154,0.0,145.59521484375,181.0,45360.1015625,0.0,2769.320068359375,1.0,280.6417541503906,283.60406494140625,292.406982421875,295.2658996582031,293.1499938964844,293.1499938964844,280.3500061035156,35760.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472580552101136,1.0,0.0,0.0,3.654332160949707,3.654356002807617,8.910648716664582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.37646484375,0.0,1536.1990966796875,1895.4371337890625,0.0,3838.227294921875,0.9061040282249452,1.0,0.0,3.0,1.0,0.0
12233940,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311135411262512,0.4754054844379425,0.4291366934776306,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422779083252,0.5641147494316101,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516357779502868,0.5051066875457764,0.3534963726997375,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500313758850098,0.365422636270523,0.3481462299823761,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342833280563354,0.2316117137670517,1.0539813041687012,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119555830955505,0.414396584033966,0.414396584033966,1.0,1.0,-3.300898551940918,1.0290018320083618,2.2718966007232666,0.2804874181747436,0.9044856429100036,0.9044856429100036,0.0,155.97445678710938,199.0,46955.1484375,0.0,2927.845703125,1.0,280.3577575683594,283.42388916015625,292.487060546875,295.5068359375,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615478515625,1.0,0.0,0.0,3.6613051891326895,3.66132926940918,8.944687124312622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.04931640625,0.0,1544.4869384765625,1895.4371337890625,0.0,3966.37158203125,0.9076862931251526,1.0,0.0,3.0,1.0,0.0
12234000,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9311135411262512,0.4754054844379425,0.4291366934776306,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9990000128746032,0.6384422779083252,0.5641147494316101,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9516357779502868,0.5051066875457764,0.3534963726997375,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8500313758850098,0.365422636270523,0.3481462299823761,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7342833280563354,0.2316117137670517,1.0539813041687012,285.0699768066406,284.95001220703125,300.3615417480469,289.4363098144531,298.2729797363281,297.3282165527344,285.0704345703125,1.0,0.6119555830955505,0.414396584033966,0.414396584033966,1.0,1.0,-3.300898551940918,1.0290018320083618,2.2718966007232666,0.2804874181747436,0.9044856429100036,0.9044856429100036,0.0,155.97445678710938,199.0,46955.1484375,0.0,2927.845703125,1.0,280.3577575683594,283.42388916015625,292.487060546875,295.5068359375,293.1499938964844,293.1499938964844,280.04998779296875,35827.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615478515625,1.0,0.0,0.0,3.6613051891326895,3.66132926940918,8.944687124312622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.04931640625,0.0,1544.4869384765625,1895.4371337890625,0.0,3966.37158203125,0.9076862931251526,1.0,0.0,3.0,1.0,0.0
12234060,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073106050491332,0.4733703434467315,0.4279845952987671,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.633049726486206,0.6005702018737793,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308592081069946,0.5079496502876282,0.3559630811214447,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332441449165344,0.3654574453830719,0.3488442301750183,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.2315613478422165,1.0568612813949585,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262621879577637,0.4128791391849518,0.4128791391849518,1.0,1.0,-3.3507273197174072,1.042702555656433,2.308024883270264,0.283315360546112,0.902881920337677,0.902881920337677,0.0,169.98619079589844,217.0,48582.125,0.0,3115.710205078125,1.0,280.0581359863281,283.229248046875,292.49078369140625,295.630126953125,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978695273399353,1.0,0.0,0.0,3.662818193435669,3.662842512130737,8.952081884672225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.00634765625,0.0,1547.256103515625,1895.4371337890625,0.0,4117.3720703125,0.9081172347068788,1.0,0.0,3.0,1.0,0.0
12234120,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9073106050491332,0.4733703434467315,0.4279845952987671,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.633049726486206,0.6005702018737793,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9308592081069946,0.5079496502876282,0.3559630811214447,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8332441449165344,0.3654574453830719,0.3488442301750183,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7202392816543579,0.2315613478422165,1.0568612813949585,284.92547607421875,284.95001220703125,300.3664245605469,289.4211120605469,298.2440795898437,297.2864990234375,284.9258728027344,1.0,0.6262621879577637,0.4128791391849518,0.4128791391849518,1.0,1.0,-3.3507273197174072,1.042702555656433,2.308024883270264,0.283315360546112,0.902881920337677,0.902881920337677,0.0,169.98619079589844,217.0,48582.125,0.0,3115.710205078125,1.0,280.0581359863281,283.229248046875,292.49078369140625,295.630126953125,293.1499938964844,293.1499938964844,279.75,35970.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978695273399353,1.0,0.0,0.0,3.662818193435669,3.662842512130737,8.952081884672225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.00634765625,0.0,1547.256103515625,1895.4371337890625,0.0,4117.3720703125,0.9081172347068788,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739076256752014,0.4704479873180389,0.4264346957206726,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681138396263124,0.6272475123405457,0.5963338613510132,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971408009529114,0.5099471807479858,0.3581575751304626,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059945702552795,0.3646535575389862,0.3491832911968231,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949833631515503,0.2307079583406448,1.0581732988357544,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380253434181213,0.4113616645336151,0.4113616645336151,1.0,1.0,-3.34842586517334,1.0376625061035156,2.310763359069824,0.2793036997318268,0.8987064957618713,0.8987064957618713,0.0,192.7141571044922,235.0,49680.4140625,0.0,3240.5185546875,1.0,279.7581787109375,283.0076599121094,292.4653625488281,295.6895446777344,293.1499938964844,293.1499938964844,280.04998779296875,36178.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934476613998412,1.0,0.0,0.0,3.656904458999634,3.656928539276123,8.923198038246483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.04638671875,0.0,1542.2034912109375,1895.4371337890625,0.0,4244.47509765625,0.9069268703460692,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.8739076256752014,0.4704479873180389,0.4264346957206726,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7468566894531,0.9681138396263124,0.6272475123405457,0.5963338613510132,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.8971408009529114,0.5099471807479858,0.3581575751304626,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059945702552795,0.3646535575389862,0.3491832911968231,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7476806640625,0.6949833631515503,0.2307079583406448,1.0581732988357544,284.7469482421875,284.95001220703125,300.3715209960937,289.4052124023437,298.2171936035156,297.2509155273437,284.74591064453125,1.0,0.6380253434181213,0.4113616645336151,0.4113616645336151,1.0,1.0,-3.34842586517334,1.0376625061035156,2.310763359069824,0.2793036997318268,0.8987064957618713,0.8987064957618713,0.0,192.7141571044922,235.0,49680.4140625,0.0,3240.5185546875,1.0,279.7581787109375,283.0076599121094,292.4653625488281,295.6895446777344,293.1499938964844,293.1499938964844,280.04998779296875,36178.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934476613998412,1.0,0.0,0.0,3.656904458999634,3.656928539276123,8.923198038246483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.04638671875,0.0,1542.2034912109375,1895.4371337890625,0.0,4244.47509765625,0.9069268703460692,1.0,0.0,3.0,1.0,0.0
12234300,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8612049221992493,0.46953085064888,0.4256623089313507,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9533204436302184,0.6258950233459473,0.5949141383171082,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8852184414863586,0.5113807916641235,0.3592326641082763,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7945213913917542,0.3644701838493347,0.3492405414581299,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.6846616864204407,0.230392038822174,1.058171272277832,284.86871337890625,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.8752746582031,1.0,0.6434006690979004,0.4106029272079468,0.4106029272079468,1.0,1.0,-3.34706974029541,1.0350840091705322,2.311985731124878,0.2770005166530609,0.8993332386016846,0.8993332386016846,0.0,203.1462554931641,235.0,48678.0,0.0,3297.1591796875,1.0,280.0014953613281,283.1680603027344,292.3791809082031,295.4450988769531,293.1499938964844,293.1499938964844,280.04998779296875,36129.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875685572624208,1.0,0.0,0.0,3.654208421707153,3.6542325019836426,8.910045607990469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.00244140625,0.0,1538.82666015625,1895.4371337890625,0.0,4194.15771484375,0.906343638896942,1.0,0.0,3.0,1.0,0.0
12234360,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514208197593689,0.4691928923130035,0.4255188107490539,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9408607482910156,0.6254892349243164,0.5945236086845398,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760688304901123,0.5133131146430969,0.3607119619846344,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854512333869934,0.3646574318408966,0.3496441543102264,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.676522970199585,0.2303423434495926,1.059198260307312,284.9128112792969,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.9140930175781,1.0,0.6487940549850464,0.4100198149681091,0.4100198149681091,1.0,1.0,-3.349918842315674,1.0344500541687012,2.3154687881469727,0.2756402194499969,0.8995647430419922,0.8995647430419922,0.0,212.605697631836,253.0,48560.3046875,0.0,3357.739013671875,1.0,280.04229736328125,283.216064453125,292.36138916015625,295.4461364746094,293.1499938964844,293.1499938964844,280.3500061035156,36073.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839582443237304,1.0,0.0,0.0,3.653410196304321,3.6534342765808105,8.906152970666881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.54150390625,0.0,1537.5186767578125,1895.4371337890625,0.0,4163.0341796875,0.9061013460159302,1.0,0.0,3.0,1.0,0.0
12234420,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362441658973694,0.4693866670131683,0.4260900914669037,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.920520842075348,0.6262628436088562,0.595457911491394,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620543479919434,0.5179935693740845,0.3642719388008117,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712271809577942,0.3657332062721252,0.3511166274547577,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895273208618,0.2308011800050735,1.0636290311813354,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597946286201477,0.4088536202907562,0.4088536202907562,1.0,1.0,-3.3630995750427246,1.035863757133484,2.3272359371185303,0.2740404903888702,0.903132140636444,0.903132140636444,0.0,230.3349609375,256.0,47538.32421875,0.0,3489.8193359375,1.0,280.341796875,283.445068359375,292.3286437988281,295.329345703125,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722031354904176,1.0,0.0,0.0,3.657379150390625,3.657403230667114,8.925514407565061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.82421875,0.0,1540.4696044921875,1895.4371337890625,0.0,4060.588134765625,0.9068613052368164,1.0,0.0,3.0,1.0,0.0
12234480,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362441658973694,0.4693866670131683,0.4260900914669037,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.920520842075348,0.6262628436088562,0.595457911491394,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620543479919434,0.5179935693740845,0.3642719388008117,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004638671875,0.7712271809577942,0.3657332062721252,0.3511166274547577,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638895273208618,0.2308011800050735,1.0636290311813354,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158203125,297.2528381347656,285.1022644042969,1.0,0.6597946286201477,0.4088536202907562,0.4088536202907562,1.0,1.0,-3.3630995750427246,1.035863757133484,2.3272359371185303,0.2740404903888702,0.903132140636444,0.903132140636444,0.0,230.3349609375,256.0,47538.32421875,0.0,3489.8193359375,1.0,280.341796875,283.445068359375,292.3286437988281,295.329345703125,293.1499938964844,293.1499938964844,280.04998779296875,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722031354904176,1.0,0.0,0.0,3.657379150390625,3.657403230667114,8.925514407565061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.82421875,0.0,1540.4696044921875,1895.4371337890625,0.0,4060.588134765625,0.9068613052368164,1.0,0.0,3.0,1.0,0.0
12234540,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272609710693359,0.4680305123329162,0.425807386636734,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091304540634156,0.6260619163513184,0.5961574912071228,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548014163970947,0.5214329361915588,0.3673055768013,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632900476455688,0.3660996556282043,0.3521994054317474,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568913459777832,0.2308751046657562,1.0669547319412231,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665573716163635,0.4076874256134033,0.4076874256134033,1.0,1.0,-3.3725686073303223,1.0359187126159668,2.3366496562957764,0.2722740769386291,0.9017409682273864,0.9017409682273864,0.0,241.807373046875,259.0,48733.4453125,0.0,3578.029052734375,1.0,280.0577697753906,283.2440185546875,292.39373779296875,295.5342712402344,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840770959854126,1.0,0.0,0.0,3.658683061599731,3.6587071418762207,8.931880302043282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.30908203125,0.0,1542.730224609375,1895.4371337890625,0.0,4164.0615234375,0.907201051712036,1.0,0.0,3.0,1.0,0.0
12234600,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8272609710693359,0.4680305123329162,0.425807386636734,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091304540634156,0.6260619163513184,0.5961574912071228,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8548014163970947,0.5214329361915588,0.3673055768013,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7632900476455688,0.3660996556282043,0.3521994054317474,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6568913459777832,0.2308751046657562,1.0669547319412231,284.9429016113281,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665573716163635,0.4076874256134033,0.4076874256134033,1.0,1.0,-3.3725686073303223,1.0359187126159668,2.3366496562957764,0.2722740769386291,0.9017409682273864,0.9017409682273864,0.0,241.807373046875,259.0,48733.4453125,0.0,3578.029052734375,1.0,280.0577697753906,283.2440185546875,292.39373779296875,295.5342712402344,293.1499938964844,293.1499938964844,279.75,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840770959854126,1.0,0.0,0.0,3.658683061599731,3.6587071418762207,8.931880302043282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.30908203125,0.0,1542.730224609375,1895.4371337890625,0.0,4164.0615234375,0.907201051712036,1.0,0.0,3.0,1.0,0.0
12234660,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.819640040397644,0.4653132855892181,0.4239382743835449,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005615711212158,0.6244103908538818,0.5952383875846863,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492966294288635,0.5236703157424927,0.3692692220211029,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569242715835571,0.365458071231842,0.3521426320075989,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511999368667603,0.2302034199237823,1.0663337707519531,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706504225730896,0.4066681563854217,0.4066681563854217,1.0,1.0,-3.370772361755371,1.0324010848999023,2.3383712768554688,0.2693889439105987,0.8976984620094299,0.8976984620094299,0.0,250.4463653564453,247.0,49819.28125,0.0,3623.503662109375,1.0,279.7582092285156,283.0211181640625,292.38775634765625,295.6159362792969,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997349977493286,1.0,0.0,0.0,3.652534723281861,3.6525588035583496,8.901885166778811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.63134765625,0.0,1537.353515625,1895.4371337890625,0.0,4277.61572265625,0.9059543013572692,1.0,0.0,3.0,1.0,0.0
12234720,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.819640040397644,0.4653132855892181,0.4239382743835449,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.9005615711212158,0.6244103908538818,0.5952383875846863,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.8492966294288635,0.5236703157424927,0.3692692220211029,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7569242715835571,0.365458071231842,0.3521426320075989,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511999368667603,0.2302034199237823,1.0663337707519531,284.7607727050781,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.7594909667969,1.0,0.6706504225730896,0.4066681563854217,0.4066681563854217,1.0,1.0,-3.370772361755371,1.0324010848999023,2.3383712768554688,0.2693889439105987,0.8976984620094299,0.8976984620094299,0.0,250.4463653564453,247.0,49819.28125,0.0,3623.503662109375,1.0,279.7582092285156,283.0211181640625,292.38775634765625,295.6159362792969,293.1499938964844,293.1499938964844,280.04998779296875,36182.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997349977493286,1.0,0.0,0.0,3.652534723281861,3.6525588035583496,8.901885166778811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.63134765625,0.0,1537.353515625,1895.4371337890625,0.0,4277.61572265625,0.9059543013572692,1.0,0.0,3.0,1.0,0.0
12234780,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.819556474685669,0.4642306864261627,0.4223931729793548,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011504650115968,0.6241075396537781,0.5943912267684937,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517714738845825,0.5272864103317261,0.3713784515857696,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575703859329224,0.3655810356140136,0.3518910408020019,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651473879814148,0.2299949377775192,1.064134955406189,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692047715187073,0.4056489169597626,0.4056489169597626,1.0,1.0,-3.367476224899292,1.0283797979354858,2.339096546173096,0.2661302983760834,0.8986275792121887,0.8986275792121887,0.0,249.13140869140625,235.0,48639.2265625,0.0,3608.1435546875,1.0,280.04217529296875,283.22509765625,292.2893371582031,295.3785095214844,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875551462173462,1.0,0.0,0.0,3.649166822433472,3.649190902709961,8.88547674549045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.509765625,0.0,1532.7750244140625,1895.4371337890625,0.0,4194.0419921875,0.9051506519317628,1.0,0.0,3.0,1.0,0.0
12234840,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.819556474685669,0.4642306864261627,0.4223931729793548,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9011504650115968,0.6241075396537781,0.5943912267684937,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8517714738845825,0.5272864103317261,0.3713784515857696,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7575703859329224,0.3655810356140136,0.3518910408020019,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.651473879814148,0.2299949377775192,1.064134955406189,284.9208374023437,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.23687744140625,284.9219055175781,1.0,0.6692047715187073,0.4056489169597626,0.4056489169597626,1.0,1.0,-3.367476224899292,1.0283797979354858,2.339096546173096,0.2661302983760834,0.8986275792121887,0.8986275792121887,0.0,249.13140869140625,235.0,48639.2265625,0.0,3608.1435546875,1.0,280.04217529296875,283.22509765625,292.2893371582031,295.3785095214844,293.1499938964844,293.1499938964844,280.3500061035156,36071.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875551462173462,1.0,0.0,0.0,3.649166822433472,3.649190902709961,8.88547674549045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.509765625,0.0,1532.7750244140625,1895.4371337890625,0.0,4194.0419921875,0.9051506519317628,1.0,0.0,3.0,1.0,0.0
12234900,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8218680024147034,0.464301735162735,0.4221327006816864,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.9042017459869384,0.6245964765548706,0.5944986939430237,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8554787039756775,0.5296512246131897,0.37277552485466,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600944638252258,0.3660764694213867,0.3520762622356415,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535453200340271,0.2302275747060775,1.0639997720718384,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.667660117149353,0.4051392674446106,0.4051392674446106,1.0,1.0,-3.369027853012085,1.0274882316589355,2.3415396213531494,0.2649125754833221,0.9006551504135132,0.9006551504135132,0.0,245.86183166503903,235.0,47632.84765625,0.0,3593.036376953125,1.0,280.2987670898437,283.3997497558594,292.2457275390625,295.2106628417969,293.1499938964844,293.1499938964844,280.3500061035156,35963.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792759418487548,1.0,0.0,0.0,3.650066614151001,3.65009069442749,8.889859373084619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.10888671875,0.0,1532.971435546875,1895.4371337890625,0.0,4122.42626953125,0.9053147435188292,1.0,0.0,3.0,1.0,0.0
12234960,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253492116928101,0.4646288454532623,0.4221976399421692,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9088228940963744,0.6253902912139893,0.5949730277061462,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8604825139045715,0.5322652459144592,0.3744049668312073,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637774348258972,0.3668002784252167,0.352501779794693,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6566632390022278,0.2306585013866424,1.0647271871566772,285.1021728515625,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658647656440735,0.4047485291957855,0.4047485291957855,1.0,1.0,-3.373018980026245,1.0277602672576904,2.3452587127685547,0.2643245458602905,0.9021693468093872,0.9021693468093872,0.0,241.4859313964844,223.0,47535.703125,0.0,3577.311279296875,1.0,280.34185791015625,283.4488830566406,292.2560119628906,295.25750732421875,293.1499938964844,293.1499938964844,280.04998779296875,35875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754319787025452,1.0,0.0,0.0,3.65320897102356,3.653233051300049,8.905172421691532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.36328125,0.0,1535.80859375,1895.4371337890625,0.0,4088.890625,0.9059266448020936,1.0,0.0,3.0,1.0,0.0
12235020,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323440551757812,0.4635360836982727,0.4213713705539703,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253859400749207,0.5951008796691895,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709119558334351,0.5360091924667358,0.3770539760589599,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715712785720825,0.3673426508903503,0.3529364764690399,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309863120317459,1.0653131008148191,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614041924476624,0.4039670825004577,0.4039670825004577,1.0,1.0,-3.376605987548828,1.0267887115478516,2.349817276000977,0.2628636956214905,0.9006999731063843,0.9006999731063843,0.0,232.1912841796875,211.0,48674.2734375,0.0,3532.228271484375,1.0,280.05780029296875,283.244140625,292.32037353515625,295.4575500488281,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867735505104064,1.0,0.0,0.0,3.6544034481048575,3.654427528381348,8.91099659838801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.19140625,0.0,1537.977783203125,1895.4371337890625,0.0,4187.318359375,0.9062450528144836,1.0,0.0,3.0,1.0,0.0
12235080,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8323440551757812,0.4635360836982727,0.4213713705539703,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9189411997795104,0.6253859400749207,0.5951008796691895,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8709119558334351,0.5360091924667358,0.3770539760589599,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715712785720825,0.3673426508903503,0.3529364764690399,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633700132369995,0.2309863120317459,1.0653131008148191,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384155273437,1.0,0.6614041924476624,0.4039670825004577,0.4039670825004577,1.0,1.0,-3.376605987548828,1.0267887115478516,2.349817276000977,0.2628636956214905,0.9006999731063843,0.9006999731063843,0.0,232.1912841796875,211.0,48674.2734375,0.0,3532.228271484375,1.0,280.05780029296875,283.244140625,292.32037353515625,295.4575500488281,293.1499938964844,293.1499938964844,279.75,35987.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867735505104064,1.0,0.0,0.0,3.6544034481048575,3.654427528381348,8.91099659838801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.19140625,0.0,1537.977783203125,1895.4371337890625,0.0,4187.318359375,0.9062450528144836,1.0,0.0,3.0,1.0,0.0
